时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-07-20 00:00,0.36,0.36,25.21,462.1,17.2,-9.6,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 00:05,0.36,0.36,24.73,462.1,17.2,-9.6,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 00:10,0.36,0.36,25.26,462.1,17.2,-9.6,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 00:15,0.36,0.36,23.68,462.1,17.2,-9.7,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 00:20,0.36,0.36,24.57,462.1,17.2,-9.7,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 00:25,0.36,0.36,23.94,462.1,17.3,-9.7,-2.2,462.1,17.7,-5.0,-1.8
2025-07-20 00:30,0.36,0.36,24.65,462.1,17.2,-9.7,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 00:35,0.36,0.36,25.39,462.1,17.2,-9.7,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 00:40,0.36,0.36,23.44,462.1,17.1,-9.7,-2.4,462.1,17.8,-5.0,-1.7
2025-07-20 00:45,0.36,0.36,24.53,462.1,17.2,-9.7,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 00:50,0.36,0.36,24.85,462.1,17.2,-9.7,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 00:55,0.36,0.36,24.42,462.1,17.3,-9.7,-2.2,462.1,17.8,-5.0,-1.7
2025-07-20 01:00,0.36,0.0,24.28,462.1,17.2,-9.8,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 01:05,0.36,0.36,24.69,462.1,17.2,-9.8,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 01:10,0.36,0.36,24.02,462.1,17.2,-9.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 01:15,0.36,0.36,23.56,462.1,17.2,-9.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 01:20,0.36,0.36,24.98,462.1,17.3,-9.8,-2.2,462.1,17.8,-5.0,-1.7
2025-07-20 01:25,0.36,0.0,24.81,462.1,17.2,-9.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 01:30,0.36,0.36,25.01,462.1,17.2,-9.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 01:35,0.36,0.0,24.54,462.1,17.3,-9.8,-2.2,462.1,17.7,-5.0,-1.8
2025-07-20 01:40,0.36,0.36,23.16,462.1,17.3,-9.8,-2.2,462.1,17.7,-5.0,-1.8
2025-07-20 01:45,0.36,0.36,23.8,462.1,17.3,-9.8,-2.2,462.1,17.8,-5.0,-1.7
2025-07-20 01:50,0.36,0.36,25.0,462.1,17.2,-9.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 01:55,0.36,0.36,24.43,462.1,17.2,-9.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 02:00,0.36,0.0,25.19,462.1,17.3,-9.8,-2.2,462.1,17.8,-5.0,-1.7
2025-07-20 02:05,0.36,0.36,25.15,462.1,17.2,-9.8,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 02:10,0.36,0.0,24.83,462.1,17.3,-9.8,-2.2,462.1,17.8,-5.0,-1.7
2025-07-20 02:15,0.36,0.36,24.82,462.1,17.2,-9.9,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 02:20,0.36,0.36,24.31,462.1,17.2,-9.9,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 02:25,0.36,0.36,24.19,462.1,17.2,-9.9,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 02:30,0.36,0.36,24.21,462.1,17.2,-9.9,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 02:35,0.36,0.36,24.03,462.1,17.2,-9.9,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 02:40,0.36,0.0,23.15,462.1,17.2,-9.9,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 02:45,0.36,0.36,24.95,462.1,17.3,-9.9,-2.2,462.1,17.8,-5.0,-1.7
2025-07-20 02:50,0.36,0.36,24.92,462.1,17.3,-9.9,-2.2,462.1,17.7,-5.0,-1.8
2025-07-20 02:55,0.36,0.36,23.92,462.1,17.3,-9.9,-2.2,462.1,17.7,-5.0,-1.8
2025-07-20 03:00,0.36,0.36,24.57,462.1,17.3,-9.9,-2.2,462.1,17.8,-5.0,-1.7
2025-07-20 03:05,0.36,0.36,23.9,462.1,17.2,-9.9,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 03:10,0.36,0.36,24.29,462.1,17.2,-9.9,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 03:15,0.36,0.36,23.7,462.1,17.2,-9.9,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 03:20,0.36,0.36,23.56,462.1,17.2,-9.9,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 03:25,0.36,0.0,24.37,462.1,17.2,-9.9,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 03:30,0.36,0.36,24.85,462.1,17.3,-9.9,-2.2,462.1,17.7,-5.0,-1.8
2025-07-20 03:35,0.36,0.36,24.03,462.1,17.2,-9.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 03:40,0.36,0.36,24.02,462.1,17.2,-9.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 03:45,0.36,0.36,23.87,462.1,17.3,-9.8,-2.2,462.1,17.7,-5.0,-1.8
2025-07-20 03:50,0.36,0.36,22.59,462.1,17.1,-9.8,-2.4,462.1,17.7,-5.0,-1.8
2025-07-20 03:55,0.36,0.36,24.58,462.1,17.2,-9.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 04:00,0.36,0.36,23.47,462.1,17.2,-9.8,-2.3,462.1,17.6,-5.0,-1.9
2025-07-20 04:05,0.36,0.36,23.43,462.1,17.2,-9.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 04:10,0.36,0.36,24.41,462.1,17.2,-9.8,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 04:15,0.36,0.36,24.23,462.1,17.2,-9.7,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 04:20,0.36,0.36,23.96,462.1,17.2,-9.7,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 04:25,0.36,0.36,24.06,462.1,17.1,-9.7,-2.4,462.1,17.7,-5.0,-1.8
2025-07-20 04:30,0.36,0.0,22.5,462.1,17.2,-9.7,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 04:35,0.36,0.36,24.04,462.1,17.2,-9.7,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 04:40,0.36,0.36,23.68,462.1,17.3,-9.7,-2.2,461.4,17.6,-5.0,-1.9
2025-07-20 04:45,0.36,0.36,23.26,462.1,17.2,-9.7,-2.3,461.4,17.6,-5.0,-1.9
2025-07-20 04:50,0.36,0.36,23.26,462.1,17.2,-9.7,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 04:55,0.36,0.36,23.46,462.1,17.2,-9.7,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 05:00,0.36,0.36,22.97,462.1,17.2,-9.6,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 05:05,0.36,0.36,23.76,462.1,17.2,-9.6,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 05:10,0.36,0.36,21.9,462.1,17.2,-9.6,-2.3,461.4,17.8,-5.0,-1.7
2025-07-20 05:15,0.36,0.36,23.31,462.1,17.2,-9.6,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 05:20,0.36,0.36,24.52,462.1,17.2,-9.6,-2.3,461.4,17.8,-5.0,-1.7
2025-07-20 05:25,0.36,0.36,23.39,462.1,17.2,-9.6,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 05:30,0.36,0.36,23.19,462.1,17.2,-9.6,-2.3,462.1,17.8,-5.1,-1.7
2025-07-20 05:35,0.36,0.36,22.88,462.1,17.2,-9.5,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 05:40,0.36,0.36,22.15,462.1,17.3,-9.5,-2.2,461.4,17.8,-5.0,-1.7
2025-07-20 05:45,0.36,0.36,21.72,462.1,17.2,-9.5,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 05:50,0.36,0.36,21.83,462.1,17.2,-9.4,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 05:55,0.36,0.36,22.52,462.1,17.2,-9.4,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 06:00,0.36,0.36,22.94,462.1,17.2,-9.4,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 06:05,0.36,0.36,22.89,462.1,17.1,-9.4,-2.4,462.1,17.7,-5.0,-1.8
2025-07-20 06:10,0.36,0.36,23.31,462.1,17.2,-9.4,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 06:15,0.36,0.36,22.14,462.1,17.2,-9.4,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 06:20,0.36,0.36,22.36,462.1,17.2,-9.3,-2.3,461.4,17.8,-5.0,-1.7
2025-07-20 06:25,0.36,0.36,22.4,462.1,17.2,-9.3,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 06:30,0.36,0.36,22.95,462.1,17.2,-9.3,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 06:35,0.36,0.36,23.0,462.1,17.2,-9.3,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 06:40,0.36,0.36,22.14,462.1,17.2,-9.2,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 06:45,0.36,0.36,22.54,462.1,17.2,-9.2,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 06:50,0.36,0.36,23.18,462.1,17.2,-9.2,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 06:55,0.36,0.36,22.71,462.1,17.3,-9.2,-2.2,462.1,17.8,-5.0,-1.7
2025-07-20 07:00,0.36,0.36,22.55,462.1,17.2,-9.2,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 07:05,0.36,0.36,23.32,462.1,17.2,-9.1,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 07:10,0.36,0.36,22.39,462.1,17.2,-9.1,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 07:15,0.36,0.36,23.07,462.1,17.1,-9.1,-2.4,462.1,17.8,-5.0,-1.7
2025-07-20 07:20,0.36,0.36,23.76,462.1,17.2,-9.1,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 07:25,0.36,0.36,23.18,462.1,17.2,-9.1,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 07:30,0.36,0.48,23.73,462.1,17.2,-9.0,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 07:35,0.36,0.36,23.98,462.1,17.1,-9.0,-2.4,462.1,17.7,-5.0,-1.8
2025-07-20 07:40,0.36,0.36,23.44,462.1,17.2,-8.9,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 07:45,0.36,0.36,23.52,462.1,17.2,-8.9,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 07:50,0.36,0.36,23.56,462.1,17.2,-9.0,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 07:55,0.36,0.36,22.29,462.1,17.3,-8.8,-2.2,462.1,17.8,-5.0,-1.7
2025-07-20 08:00,0.36,0.36,23.01,462.1,17.2,-8.9,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 08:05,0.36,0.36,23.48,462.1,17.2,-8.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 08:10,0.36,0.36,22.26,462.1,17.2,-8.8,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 08:15,0.36,0.0,23.11,462.1,17.2,-8.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 08:20,0.36,0.36,22.88,462.1,17.2,-8.8,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 08:25,0.36,0.36,22.52,462.1,17.2,-8.8,-2.3,462.1,17.8,-5.0,-1.7
2025-07-20 08:30,0.36,0.36,23.44,462.1,17.2,-8.7,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 08:35,0.36,0.36,22.97,462.1,17.2,-8.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 08:40,0.36,0.36,22.48,462.1,17.1,-8.7,-2.4,462.1,17.7,-5.0,-1.8
2025-07-20 08:45,0.36,0.36,23.9,462.1,17.2,-8.7,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 08:50,0.36,0.36,23.42,462.1,17.2,-8.7,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 08:55,0.36,0.36,23.29,462.1,17.2,-8.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 09:00,0.36,0.36,22.71,462.1,17.1,-8.7,-2.4,462.1,17.7,-5.0,-1.8
2025-07-20 09:05,0.36,0.36,22.87,461.4,17.1,-8.7,-2.4,462.1,17.7,-5.0,-1.8
2025-07-20 09:10,0.36,0.36,23.58,461.4,17.2,-8.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 09:15,0.36,0.36,23.45,461.4,17.2,-8.8,-2.3,462.1,17.7,-5.0,-1.8
2025-07-20 09:20,0.36,0.36,23.55,461.4,17.2,-8.7,-2.3,461.4,17.6,-5.0,-1.9
2025-07-20 09:25,0.36,0.36,23.66,461.4,17.2,-8.7,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 09:30,0.36,0.36,23.31,461.4,17.1,-8.6,-2.4,461.4,17.7,-5.1,-1.8
2025-07-20 09:35,0.36,0.36,24.05,461.4,17.2,-8.6,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 09:40,0.36,0.36,23.62,461.4,17.1,-8.7,-2.4,461.4,17.7,-5.1,-1.8
2025-07-20 09:45,0.36,0.0,23.69,461.4,17.1,-8.7,-2.4,461.4,17.7,-5.1,-1.8
2025-07-20 09:50,0.36,0.36,23.87,461.4,17.2,-8.7,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 09:55,0.36,0.36,23.84,461.4,17.2,-8.7,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 10:00,0.36,0.36,23.85,461.4,17.2,-8.7,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 10:05,0.36,0.0,24.19,461.4,17.2,-8.7,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 10:10,0.36,0.36,23.25,461.4,17.3,-8.6,-2.2,461.4,17.7,-5.0,-1.8
2025-07-20 10:15,0.36,0.36,23.74,461.4,17.2,-8.6,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 10:20,0.36,0.36,23.96,461.4,17.2,-8.6,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 10:25,0.36,0.36,23.28,461.4,17.2,-8.6,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 10:30,0.36,0.36,23.73,461.4,17.2,-8.6,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 10:35,0.36,0.36,23.32,461.4,17.3,-8.6,-2.2,461.4,17.7,-5.0,-1.8
2025-07-20 10:40,0.36,0.36,23.74,461.4,17.3,-8.6,-2.2,461.4,17.7,-5.0,-1.8
2025-07-20 10:45,0.36,0.36,23.06,461.4,17.3,-8.6,-2.2,461.4,17.7,-5.0,-1.8
2025-07-20 10:50,0.36,0.36,23.44,461.4,17.2,-8.6,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 10:55,0.36,0.36,24.31,461.4,17.2,-8.6,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 11:00,0.36,0.36,23.49,461.4,17.3,-8.6,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 11:05,0.36,0.36,23.26,461.4,17.3,-8.6,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 11:10,0.36,0.36,24.46,461.4,17.2,-8.6,-2.3,461.4,17.8,-5.0,-1.7
2025-07-20 11:15,0.24,0.36,22.85,461.4,17.2,-8.6,-2.3,461.4,17.8,-5.0,-1.7
2025-07-20 11:20,0.36,0.36,22.37,461.4,17.2,-8.5,-2.3,461.4,17.8,-5.0,-1.7
2025-07-20 11:25,0.36,0.36,23.32,461.4,17.1,-8.6,-2.4,461.4,17.7,-5.0,-1.8
2025-07-20 11:30,0.36,0.36,23.46,461.4,17.2,-8.7,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 11:35,0.36,0.36,23.23,461.4,17.2,-8.6,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 11:40,0.36,0.36,22.83,461.4,17.2,-8.7,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 11:45,0.36,0.36,23.73,461.4,17.2,-8.7,-2.3,461.4,17.8,-5.0,-1.7
2025-07-20 11:50,0.36,0.36,23.07,461.4,17.2,-8.7,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 11:55,0.36,0.36,23.71,461.4,17.2,-8.7,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 12:00,0.36,0.36,23.64,461.4,17.2,-8.7,-2.3,461.4,17.8,-5.1,-1.7
2025-07-20 12:05,0.36,0.36,21.31,461.4,17.2,-8.7,-2.3,461.4,17.8,-5.1,-1.7
2025-07-20 12:10,0.36,0.36,23.08,461.4,17.3,-8.7,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 12:15,0.36,0.36,23.33,461.4,17.2,-8.7,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 12:20,0.36,0.36,23.44,461.4,17.2,-8.7,-2.3,461.4,17.8,-5.0,-1.7
2025-07-20 12:25,0.36,0.0,22.92,461.4,17.2,-8.8,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 12:30,0.36,0.36,23.48,461.4,17.2,-8.8,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 12:35,0.36,0.0,23.36,461.4,17.2,-8.8,-2.3,461.4,17.8,-5.1,-1.7
2025-07-20 12:40,0.36,0.36,23.71,461.4,17.2,-8.8,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 12:45,0.36,0.0,24.6,461.4,17.2,-8.8,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 12:50,0.36,0.36,23.13,461.4,17.2,-8.8,-2.3,461.4,17.8,-5.1,-1.7
2025-07-20 12:55,0.36,0.36,22.99,461.4,17.2,-8.8,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 13:00,0.36,0.36,22.92,461.4,17.2,-8.8,-2.3,461.4,17.8,-5.1,-1.7
2025-07-20 13:05,0.36,0.36,22.33,461.4,17.2,-8.9,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 13:10,0.36,0.36,23.04,461.4,17.2,-8.9,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 13:15,0.36,0.36,21.78,461.4,17.1,-8.9,-2.4,461.4,17.7,-5.1,-1.8
2025-07-20 13:20,0.36,0.36,22.94,461.4,17.2,-8.9,-2.3,461.4,17.8,-5.1,-1.7
2025-07-20 13:25,0.36,0.36,22.95,461.4,17.2,-8.9,-2.3,461.4,17.8,-5.1,-1.7
2025-07-20 13:30,0.24,0.36,22.78,461.4,17.2,-8.9,-2.3,461.4,17.8,-5.0,-1.7
2025-07-20 13:35,0.36,0.36,22.66,461.4,17.2,-8.9,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 13:40,0.36,0.36,22.22,461.4,17.2,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 13:45,0.24,0.36,21.74,461.4,17.2,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 13:50,0.24,0.36,21.9,461.4,17.1,-9.0,-2.4,461.4,17.7,-5.0,-1.8
2025-07-20 13:55,0.36,0.36,22.38,461.4,17.1,-9.0,-2.4,461.4,17.7,-5.1,-1.8
2025-07-20 14:00,0.36,0.36,21.81,461.4,17.2,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 14:05,0.36,0.36,22.04,461.4,17.1,-9.0,-2.4,461.4,17.7,-5.1,-1.8
2025-07-20 14:10,0.36,0.36,21.81,460.7,17.2,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 14:15,0.24,0.36,21.62,461.4,17.2,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 14:20,0.36,0.36,21.27,461.4,17.2,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 14:25,0.36,0.36,21.78,461.4,17.2,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 14:30,0.36,0.36,22.32,461.4,17.2,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 14:35,0.36,0.36,22.3,460.7,17.1,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 14:40,0.36,0.36,21.55,461.4,17.1,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 14:45,0.36,0.36,22.97,460.7,17.1,-9.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 14:50,0.36,0.36,22.82,460.7,17.1,-8.9,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 14:55,0.36,0.36,22.39,460.7,17.1,-8.9,-2.3,461.4,17.8,-5.1,-1.7
2025-07-20 15:00,0.36,0.36,22.48,460.7,17.0,-8.9,-2.4,461.4,17.6,-5.1,-1.9
2025-07-20 15:05,0.36,0.36,22.42,460.7,17.2,-8.9,-2.2,461.4,17.6,-5.1,-1.9
2025-07-20 15:10,0.36,0.36,21.92,460.7,17.1,-8.8,-2.3,461.4,17.6,-5.1,-1.9
2025-07-20 15:15,0.36,0.36,22.56,460.7,17.2,-8.8,-2.2,461.4,17.6,-5.1,-1.9
2025-07-20 15:20,0.36,0.36,20.96,460.7,17.3,-8.7,-2.1,461.4,17.6,-5.1,-1.9
2025-07-20 15:25,0.36,0.36,21.17,460.7,17.2,-8.7,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 15:30,0.36,0.36,21.67,460.7,17.2,-8.6,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 15:35,0.36,0.36,21.72,460.7,17.2,-8.6,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 15:40,0.36,0.36,20.59,460.7,17.2,-8.5,-2.2,461.4,17.6,-5.1,-1.9
2025-07-20 15:45,0.36,0.36,21.1,460.7,17.2,-8.5,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 15:50,0.36,0.36,21.33,460.7,17.1,-8.5,-2.3,461.4,17.8,-5.1,-1.7
2025-07-20 15:55,0.36,0.36,22.21,460.7,17.2,-8.4,-2.2,461.4,17.8,-5.1,-1.7
2025-07-20 16:00,0.36,0.36,21.62,460.7,17.2,-8.4,-2.2,461.4,17.8,-5.1,-1.7
2025-07-20 16:05,0.36,0.36,20.77,460.7,17.2,-8.4,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 16:10,0.36,0.0,22.35,460.7,17.2,-8.3,-2.2,461.4,17.8,-5.1,-1.7
2025-07-20 16:15,0.36,0.36,22.68,460.7,17.2,-8.3,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 16:20,0.36,0.0,21.93,460.7,17.2,-8.3,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 16:25,0.36,0.36,22.03,460.7,17.2,-8.2,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 16:30,0.36,0.36,20.2,460.7,17.2,-8.2,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 16:35,0.36,0.36,20.24,460.7,17.2,-8.2,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 16:40,0.36,0.36,19.9,460.7,17.2,-8.2,-2.2,461.4,17.8,-5.1,-1.7
2025-07-20 16:45,0.36,0.36,20.82,460.7,17.2,-8.1,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 16:50,0.36,0.36,21.81,460.7,17.2,-8.0,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 16:55,0.36,0.36,20.57,460.7,17.2,-8.0,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 17:00,0.36,0.36,20.38,460.7,17.1,-8.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 17:05,0.36,0.36,20.84,460.7,17.1,-8.0,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 17:10,0.36,0.36,21.72,460.7,17.2,-8.0,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 17:15,0.36,0.36,21.25,460.7,17.2,-7.9,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 17:20,0.36,0.36,21.4,460.7,17.1,-7.9,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 17:25,0.36,0.36,20.9,460.7,17.2,-7.9,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 17:30,0.36,0.36,20.23,460.7,17.2,-7.9,-2.2,461.4,17.8,-5.1,-1.7
2025-07-20 17:35,0.36,0.36,20.79,460.7,17.2,-7.8,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 17:40,0.36,0.0,21.23,460.7,17.1,-7.8,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 17:45,0.36,0.36,21.69,460.7,17.1,-7.8,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 17:50,0.36,0.36,20.85,460.7,17.1,-7.8,-2.3,461.4,17.8,-5.1,-1.7
2025-07-20 17:55,0.36,0.36,20.59,460.7,17.1,-7.7,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 18:00,0.36,0.36,21.1,460.0,17.0,-7.7,-2.4,461.4,17.7,-5.1,-1.8
2025-07-20 18:05,0.36,0.36,21.5,460.0,17.1,-7.7,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 18:10,0.36,0.36,20.97,460.0,17.1,-7.7,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 18:15,0.36,0.36,20.69,460.0,17.1,-7.6,-2.3,461.4,17.7,-5.1,-1.8
2025-07-20 18:20,0.36,0.36,20.35,460.0,17.0,-7.6,-2.4,461.4,17.8,-5.0,-1.7
2025-07-20 18:25,0.36,0.36,20.62,460.0,17.1,-7.6,-2.3,461.4,17.8,-5.0,-1.7
2025-07-20 18:30,0.36,0.36,20.64,460.0,17.1,-7.5,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 18:35,0.36,0.36,20.29,460.0,17.2,-7.5,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 18:40,0.36,0.36,20.35,460.0,17.1,-7.5,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 18:45,0.36,0.0,20.4,460.0,17.2,-7.5,-2.2,461.4,17.8,-5.0,-1.7
2025-07-20 18:50,0.36,0.36,21.72,460.0,17.2,-7.4,-2.2,461.4,17.7,-5.0,-1.8
2025-07-20 18:55,0.36,0.36,20.15,460.0,17.1,-7.4,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 19:00,0.36,0.36,19.99,460.0,17.1,-7.4,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 19:05,0.36,0.36,19.72,460.0,17.2,-7.4,-2.2,461.4,17.7,-5.0,-1.8
2025-07-20 19:10,0.36,0.36,19.77,460.0,17.2,-7.4,-2.2,461.4,17.7,-5.0,-1.8
2025-07-20 19:15,0.36,0.36,20.93,460.0,17.2,-7.4,-2.2,461.4,17.6,-5.0,-1.9
2025-07-20 19:20,0.36,0.36,21.57,460.0,17.2,-7.4,-2.2,461.4,17.7,-5.0,-1.8
2025-07-20 19:25,0.36,0.36,20.76,460.0,17.2,-7.4,-2.2,461.4,17.6,-5.0,-1.8
2025-07-20 19:30,0.36,0.36,19.38,460.0,17.2,-7.3,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 19:35,0.36,0.36,20.83,460.0,17.2,-7.3,-2.2,461.4,17.7,-5.0,-1.7
2025-07-20 19:40,0.36,0.36,19.82,460.0,17.2,-7.3,-2.2,461.4,17.7,-5.0,-1.7
2025-07-20 19:45,0.36,0.36,20.22,460.0,17.1,-7.3,-2.3,460.7,17.7,-5.0,-1.8
2025-07-20 19:50,0.36,0.36,19.73,460.0,17.2,-7.3,-2.2,460.7,17.8,-5.0,-1.7
2025-07-20 19:55,0.36,0.36,21.01,460.0,17.2,-7.3,-2.2,461.4,17.7,-5.1,-1.8
2025-07-20 20:00,0.36,0.36,19.67,460.0,17.1,-7.3,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 20:05,0.36,0.36,20.87,460.0,17.1,-7.3,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 20:10,0.36,0.36,20.79,460.0,17.2,-7.2,-2.2,461.4,17.7,-5.0,-1.7
2025-07-20 20:15,0.36,0.0,21.23,460.0,17.2,-7.2,-2.2,461.4,17.7,-5.0,-1.8
2025-07-20 20:20,0.36,0.36,21.14,460.0,17.2,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 20:25,0.36,0.36,19.8,460.0,17.2,-7.2,-2.2,461.4,17.8,-5.0,-1.7
2025-07-20 20:30,0.36,0.36,19.62,460.0,17.1,-7.2,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 20:35,0.36,0.36,19.77,460.0,17.0,-7.2,-2.4,461.4,17.7,-5.0,-1.8
2025-07-20 20:40,0.36,0.36,20.04,460.0,17.1,-7.3,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 20:45,0.36,0.36,20.31,460.0,17.1,-7.3,-2.3,461.4,17.8,-5.0,-1.6
2025-07-20 20:50,0.36,0.36,21.58,460.0,17.2,-7.3,-2.2,461.4,17.7,-5.0,-1.8
2025-07-20 20:55,0.36,0.36,20.2,460.0,17.1,-7.1,-2.3,461.4,17.7,-5.0,-1.8
2025-07-20 21:00,0.36,0.36,20.76,460.0,17.2,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 21:05,0.36,0.36,19.52,460.0,17.1,-7.2,-2.3,461.4,17.7,-5.0,-1.7
2025-07-20 21:10,0.36,0.36,18.73,459.3,17.1,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 21:15,0.36,0.36,20.18,459.3,17.1,-7.2,-2.3,461.4,17.8,-5.0,-1.6
2025-07-20 21:20,0.36,0.36,20.93,460.0,17.1,-7.2,-2.3,461.4,17.8,-5.0,-1.6
2025-07-20 21:25,0.36,0.36,20.68,460.0,17.1,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 21:30,0.36,0.36,22.0,459.3,17.2,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 21:35,0.36,0.36,20.44,459.3,17.1,-7.2,-2.3,460.7,17.8,-5.0,-1.6
2025-07-20 21:40,0.36,0.36,21.3,459.3,17.2,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 21:45,0.36,0.36,21.19,459.3,17.1,-7.1,-2.3,460.7,17.8,-5.0,-1.6
2025-07-20 21:50,0.36,0.36,21.29,459.3,17.0,-7.1,-2.4,460.7,17.7,-5.0,-1.7
2025-07-20 21:55,0.36,0.36,21.13,459.3,17.1,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 22:00,0.36,0.36,21.49,459.3,17.0,-7.1,-2.4,461.4,17.7,-5.0,-1.7
2025-07-20 22:05,0.36,0.36,20.3,459.3,17.1,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 22:10,0.36,0.36,20.97,459.3,17.2,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 22:15,0.36,0.36,21.23,459.3,17.2,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 22:20,0.36,0.36,21.82,459.3,17.2,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 22:25,0.36,0.36,21.1,459.3,17.2,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 22:30,0.36,0.36,22.02,459.3,17.2,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 22:35,0.36,0.36,21.43,459.3,17.0,-7.1,-2.4,460.7,17.7,-5.0,-1.7
2025-07-20 22:40,0.36,0.36,21.19,459.3,17.1,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 22:45,0.36,0.36,20.98,459.3,17.1,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 22:50,0.36,0.36,21.36,459.3,17.2,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 22:55,0.36,0.36,21.44,459.3,17.1,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 23:00,0.36,0.36,20.7,459.3,17.1,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 23:05,0.36,0.0,21.49,459.3,17.1,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 23:10,0.36,0.36,20.8,459.3,17.1,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 23:15,0.36,0.36,21.11,459.3,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 23:20,0.36,0.36,20.86,458.6,17.0,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-20 23:25,0.36,0.0,21.07,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 23:30,0.36,0.36,21.27,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 23:35,0.36,0.36,22.22,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 23:40,0.36,0.36,21.36,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 23:45,0.36,0.36,21.02,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 23:50,0.36,0.36,20.79,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-20 23:55,0.36,0.36,20.79,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 00:00,0.36,0.36,20.51,458.6,17.0,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 00:05,0.36,0.36,21.24,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 00:10,0.36,0.36,21.14,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 00:15,0.36,0.36,21.82,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 00:20,0.36,0.36,22.04,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 00:25,0.36,0.36,22.5,458.6,17.0,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 00:30,0.36,0.36,22.08,458.6,17.0,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 00:35,0.36,0.0,21.88,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 00:40,0.36,0.36,21.49,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 00:45,0.36,0.0,21.38,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 00:50,0.36,0.36,21.69,458.6,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 00:55,0.36,0.36,21.83,458.6,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 01:00,0.36,0.36,21.21,458.6,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 01:05,0.36,0.36,22.16,458.6,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 01:10,0.36,0.0,21.46,458.6,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 01:15,0.36,0.36,21.17,458.6,17.0,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 01:20,0.36,0.36,21.21,458.6,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 01:25,0.36,0.36,21.41,458.6,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 01:30,0.36,0.36,21.2,458.6,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 01:35,0.36,0.0,21.97,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 01:40,0.36,0.0,21.86,457.9,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 01:45,0.36,0.48,22.02,457.9,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 01:50,0.36,0.36,20.78,457.9,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 01:55,0.36,0.36,21.3,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 02:00,0.36,0.36,21.29,457.9,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 02:05,0.36,0.36,21.44,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 02:10,0.36,0.36,21.74,457.9,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 02:15,0.36,0.0,20.9,457.9,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 02:20,0.36,0.36,20.98,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 02:25,0.36,0.48,20.96,457.9,17.0,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 02:30,0.36,0.36,21.94,457.9,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 02:35,0.36,0.36,21.39,457.9,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 02:40,0.36,0.0,21.42,457.9,17.0,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 02:45,0.36,0.36,21.52,457.9,17.0,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 02:50,0.36,0.36,21.33,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 02:55,0.36,0.36,21.79,457.9,17.0,-7.1,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 03:00,0.36,0.0,21.28,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 03:05,0.36,0.36,22.24,457.9,17.1,-7.1,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 03:10,0.36,0.36,21.19,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 03:15,0.36,0.36,21.94,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 03:20,0.36,0.36,20.95,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 03:25,0.36,0.36,21.92,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 03:30,0.36,0.36,21.78,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 03:35,0.36,0.48,21.77,457.9,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 03:40,0.36,0.36,21.32,457.9,17.0,-7.2,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 03:45,0.36,0.36,21.51,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 03:50,0.36,0.36,21.41,457.9,17.2,-7.2,-2.1,460.7,17.7,-5.0,-1.7
2025-07-21 03:55,0.36,0.36,21.59,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:00,0.36,0.36,20.8,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:05,0.36,0.36,21.84,457.9,17.2,-7.2,-2.1,460.7,17.7,-5.0,-1.7
2025-07-21 04:10,0.36,0.36,20.47,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:15,0.36,0.36,21.39,457.9,17.1,-7.2,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:20,0.36,0.36,20.67,457.9,17.1,-7.3,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:25,0.36,0.36,20.76,457.9,17.1,-7.3,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:30,0.36,0.36,22.08,457.9,17.1,-7.3,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:35,0.36,0.36,21.74,457.9,17.1,-7.3,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:40,0.36,0.0,20.31,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:45,0.36,0.36,22.2,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:50,0.36,0.36,22.55,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 04:55,0.36,0.36,21.2,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:00,0.36,0.36,21.24,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:05,0.36,0.36,21.19,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:10,0.36,0.36,20.22,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:15,0.36,0.36,20.63,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:20,0.36,0.36,20.89,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:25,0.36,0.36,21.6,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:30,0.36,0.36,22.1,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:35,0.36,0.36,21.77,457.9,17.0,-7.4,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 05:40,0.36,0.36,23.14,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:45,0.36,0.36,23.2,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:50,0.36,0.36,22.38,457.9,17.1,-7.4,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 05:55,0.36,0.36,21.2,457.9,17.0,-7.4,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 06:00,0.36,0.36,21.02,457.9,17.0,-7.5,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 06:05,0.36,0.36,21.51,457.9,16.9,-7.5,-2.4,460.7,17.7,-5.0,-1.7
2025-07-21 06:10,0.36,0.0,21.34,457.2,16.9,-7.5,-2.4,460.7,17.7,-5.0,-1.7
2025-07-21 06:15,0.36,0.36,22.26,457.2,17.1,-7.5,-2.1,460.7,17.7,-5.0,-1.7
2025-07-21 06:20,0.36,0.36,22.56,457.9,17.0,-7.5,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 06:25,0.36,0.36,21.82,457.9,17.0,-7.5,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 06:30,0.36,0.36,20.94,457.2,17.0,-7.5,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 06:35,0.36,0.0,22.07,457.2,17.0,-7.5,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 06:40,0.36,0.36,21.09,457.2,17.1,-7.5,-2.1,460.7,17.7,-5.0,-1.7
2025-07-21 06:45,0.36,0.36,22.91,457.2,17.0,-7.5,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 06:50,0.36,0.36,21.96,457.2,17.0,-7.5,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 06:55,0.36,0.0,22.28,457.2,17.1,-7.5,-2.1,460.7,17.7,-5.0,-1.7
2025-07-21 07:00,0.36,0.36,22.18,457.2,17.0,-7.5,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 07:05,0.36,0.36,20.45,457.2,17.0,-7.6,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 07:10,0.36,0.36,22.2,457.2,17.0,-7.6,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 07:15,0.36,0.36,21.46,457.2,17.0,-7.6,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 07:20,0.36,0.36,23.93,457.2,17.0,-7.6,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 07:25,0.36,0.0,22.84,457.2,17.0,-7.6,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 07:30,0.36,0.36,23.29,457.2,17.1,-7.6,-2.1,460.7,17.7,-5.0,-1.7
2025-07-21 07:35,0.36,0.0,22.58,457.2,17.0,-7.6,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 07:40,0.36,0.36,22.68,457.2,16.9,-7.6,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 07:45,0.36,0.36,23.52,457.2,17.1,-7.6,-2.1,460.7,17.7,-5.0,-1.7
2025-07-21 07:50,0.36,0.36,22.21,457.2,16.9,-7.6,-2.3,460.7,17.7,-5.0,-1.7
2025-07-21 07:55,0.36,0.36,21.05,457.2,17.1,-7.6,-2.1,460.7,17.7,-5.0,-1.7
2025-07-21 08:00,0.36,0.36,23.06,457.2,17.0,-7.6,-2.2,460.7,17.7,-5.0,-1.7
2025-07-21 08:05,0.36,0.36,22.16,459.3,17.3,-7.6,-1.9,460.7,17.7,-5.0,-1.7
2025-07-21 08:10,50.76,160.56,21.61,358.6,11.3,-0.7,-0.8,460.7,17.7,-5.0,-1.7
2025-07-21 08:15,93.12,70.68,23.16,333.1,12.2,1.6,0.8,460.7,17.7,-5.0,-1.7
2025-07-21 08:20,77.88,57.24,21.72,337.9,12.0,0.9,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 08:25,76.44,57.48,22.97,339.3,11.9,0.8,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 08:30,76.68,57.48,22.94,340.0,12.1,1.2,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 08:35,75.0,60.72,23.82,337.9,11.9,0.9,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 08:40,77.88,58.08,21.53,338.6,12.0,1.0,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 08:45,76.92,55.44,20.82,338.6,12.1,1.1,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 08:50,77.88,56.16,23.27,337.2,12.0,1.0,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 08:55,74.4,59.04,22.39,337.9,11.9,0.8,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 09:00,80.4,60.24,22.86,336.6,11.9,1.0,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 09:05,73.68,59.4,22.02,339.3,12.0,1.0,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 09:10,77.52,61.2,20.93,337.2,11.9,0.9,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 09:15,75.24,59.88,21.11,339.3,12.0,1.0,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 09:20,75.6,60.24,21.01,337.2,11.9,0.8,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 09:25,75.6,59.64,22.71,339.3,11.9,1.0,0.0,460.7,17.7,-5.0,-1.7
2025-07-21 09:30,75.48,64.08,21.44,340.7,12.0,1.0,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 09:35,75.72,59.76,22.14,338.6,12.0,0.9,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 09:40,73.92,62.16,22.25,340.0,11.9,0.9,-0.1,460.7,17.7,-5.0,-1.7
2025-07-21 09:45,77.4,62.88,21.83,337.9,12.1,1.2,0.4,460.7,17.7,-5.0,-1.7
2025-07-21 09:50,74.52,61.8,21.58,338.6,11.9,0.9,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 09:55,78.96,61.08,21.19,337.9,11.9,1.0,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 10:00,74.16,62.16,21.11,340.0,12.1,0.8,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 10:05,78.6,63.6,21.58,337.2,12.1,1.1,0.4,460.7,17.7,-5.0,-1.7
2025-07-21 10:10,73.8,63.0,22.23,338.6,11.9,0.9,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 10:15,78.72,62.88,22.81,338.6,11.9,1.0,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 10:20,73.68,57.48,21.38,339.3,11.9,0.9,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 10:25,76.44,63.36,21.7,338.6,12.0,0.9,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 10:30,81.12,60.0,24.9,337.9,12.1,1.1,0.4,460.7,17.7,-5.0,-1.7
2025-07-21 10:35,75.96,57.48,21.52,339.3,12.0,0.8,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 10:40,78.24,58.8,21.82,338.6,12.1,1.0,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 10:45,75.96,59.76,21.75,337.9,11.9,1.0,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 10:50,79.68,58.44,21.14,338.6,12.1,1.1,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 10:55,75.84,62.4,21.62,338.6,12.1,1.0,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 11:00,80.64,67.92,22.13,338.6,11.9,1.0,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 11:05,78.6,62.88,22.34,339.3,12.1,1.0,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 11:10,79.32,65.16,22.85,337.9,11.9,0.9,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 11:15,76.08,66.84,22.85,340.0,11.9,0.9,0.0,460.7,17.7,-5.0,-1.7
2025-07-21 11:20,83.28,67.56,22.47,337.2,12.0,1.0,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 11:25,76.44,68.88,21.38,340.0,12.0,0.8,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 11:30,80.16,70.2,22.99,338.6,12.0,0.9,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 11:35,84.0,66.72,21.4,336.6,12.1,1.1,0.4,460.7,17.7,-5.0,-1.7
2025-07-21 11:40,77.64,68.64,22.49,337.9,11.9,0.8,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 11:45,81.84,66.72,22.36,339.3,12.1,1.1,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 11:50,80.64,68.16,22.58,336.6,12.0,1.0,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 11:55,84.84,69.84,21.87,338.6,12.1,1.1,0.3,460.7,17.7,-5.0,-1.7
2025-07-21 12:00,77.52,73.56,21.49,337.9,12.0,0.8,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 12:05,81.6,73.32,23.85,337.9,11.9,0.9,0.1,460.7,17.7,-5.0,-1.7
2025-07-21 12:10,82.08,64.92,22.77,340.7,12.1,1.2,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 12:15,80.4,72.0,23.27,338.6,11.9,0.9,0.2,460.7,17.7,-5.0,-1.7
2025-07-21 12:20,81.12,69.36,22.41,337.9,12.0,0.9,0.3,334.5,12.1,0.6,0.8
2025-07-21 12:25,84.84,71.04,20.18,339.3,12.1,1.1,0.3,336.6,12.1,0.6,0.4
2025-07-21 12:30,79.8,67.92,22.16,339.3,11.9,0.8,0.1,337.2,11.9,0.5,0.2
2025-07-21 12:35,81.6,75.12,20.87,339.3,12.0,0.9,0.1,329.7,11.9,0.5,0.7
2025-07-21 12:40,84.12,69.84,21.5,338.6,12.1,1.1,0.4,337.9,12.1,0.7,0.4
2025-07-21 12:45,79.32,69.84,22.46,337.9,11.9,0.7,0.2,335.2,12.0,0.5,0.5
2025-07-21 12:50,81.96,69.6,22.28,338.6,12.0,1.0,0.2,335.9,12.0,0.6,0.4
2025-07-21 12:55,82.44,70.92,21.35,338.6,12.1,1.0,0.4,337.9,12.0,0.4,0.2
2025-07-21 13:00,84.24,69.12,22.31,337.2,12.0,1.0,0.3,340.0,12.2,0.7,0.3
2025-07-21 13:05,77.88,71.88,21.92,339.3,11.9,0.8,0.1,336.6,11.9,0.4,0.3
2025-07-21 13:10,83.28,72.48,21.8,337.2,11.9,0.9,0.2,332.4,12.1,0.7,0.7
2025-07-21 13:15,81.36,69.24,22.34,340.0,12.1,1.0,0.3,340.0,12.2,0.6,0.3
2025-07-21 13:20,79.8,70.32,21.22,338.6,11.9,0.8,0.2,335.2,11.9,0.4,0.3
2025-07-21 13:25,79.44,73.08,21.8,336.6,11.9,0.9,0.2,331.0,12.0,0.6,0.8
2025-07-21 13:30,80.4,67.68,22.4,338.6,12.0,0.9,0.3,334.5,12.0,0.5,0.6
2025-07-21 13:35,78.36,67.44,23.21,340.0,12.0,1.0,0.1,337.9,11.9,0.4,0.1
2025-07-21 13:40,81.48,72.84,21.8,338.6,12.0,0.9,0.2,336.6,11.9,0.5,0.3
2025-07-21 13:45,82.32,67.68,22.62,338.6,12.1,1.0,0.3,338.6,12.1,0.7,0.4
2025-07-21 13:50,80.52,71.88,22.85,337.9,11.9,0.8,0.2,336.6,12.0,0.4,0.4
2025-07-21 13:55,83.28,70.08,22.06,337.2,11.9,0.9,0.2,334.5,12.0,0.6,0.4
2025-07-21 14:00,79.8,70.56,22.87,339.3,11.9,0.8,0.1,333.1,11.9,0.5,0.6
2025-07-21 14:05,82.92,68.28,23.97,338.6,12.0,1.0,0.3,337.2,12.1,0.7,0.4
2025-07-21 14:10,81.48,68.88,20.42,337.9,12.1,1.0,0.3,336.6,12.0,0.5,0.3
2025-07-21 14:15,80.88,72.0,23.44,340.7,12.0,0.9,0.1,334.5,11.9,0.6,0.4
2025-07-21 14:20,80.4,68.16,22.05,338.6,12.1,1.0,0.2,337.9,12.1,0.5,0.4
2025-07-21 14:25,83.52,71.04,23.43,336.6,11.9,0.9,0.2,333.1,12.0,0.6,0.6
2025-07-21 14:30,80.28,69.48,22.13,340.0,12.1,0.9,0.2,336.6,12.0,0.5,0.3
2025-07-21 14:35,80.28,74.52,22.89,336.6,11.9,1.0,0.2,331.7,11.8,0.5,0.4
2025-07-21 14:40,84.48,71.16,22.82,340.0,12.1,1.0,0.2,337.9,12.1,0.7,0.4
2025-07-21 14:45,79.44,68.52,21.01,339.3,11.9,0.9,0.1,337.9,11.9,0.4,0.2
2025-07-21 14:50,84.96,72.96,23.69,339.3,12.1,1.0,0.3,336.6,11.9,0.5,0.2
2025-07-21 14:55,81.0,71.88,22.64,337.2,11.9,0.9,0.2,335.2,12.1,0.6,0.6
2025-07-21 15:00,86.28,69.12,22.35,337.9,12.1,1.2,0.4,337.9,12.2,0.9,0.4
2025-07-21 15:05,79.08,67.68,23.21,338.6,12.0,0.9,0.3,337.9,11.9,0.3,0.1
2025-07-21 15:10,82.32,73.32,22.8,337.9,11.9,0.9,0.1,327.6,11.9,0.7,1.0
2025-07-21 15:15,79.68,70.08,22.33,340.7,12.0,1.0,0.1,337.9,12.1,0.7,0.4
2025-07-21 15:20,82.8,78.0,23.64,338.6,12.0,1.0,0.3,334.5,11.8,0.3,0.2
2025-07-21 15:25,83.16,74.4,22.39,337.2,11.9,0.9,0.2,330.3,11.9,0.8,0.6
2025-07-21 15:30,83.64,72.24,23.04,339.3,12.1,1.0,0.4,338.6,12.1,0.6,0.3
2025-07-21 15:35,81.84,71.28,22.57,338.6,12.0,1.0,0.2,340.0,11.9,0.5,0.0
2025-07-21 15:40,80.76,67.8,22.75,340.0,12.0,0.9,0.2,337.9,11.8,0.2,-0.1
2025-07-21 15:45,86.4,70.2,23.21,336.6,12.1,1.2,0.4,337.2,12.2,0.7,0.8
2025-07-21 15:50,80.64,72.6,23.61,338.6,11.9,0.8,0.2,335.9,12.1,0.5,0.6
2025-07-21 15:55,85.08,75.0,22.51,337.9,12.1,1.1,0.4,337.2,12.0,0.6,0.3
2025-07-21 16:00,82.68,72.12,22.61,337.2,12.0,0.9,0.3,333.1,12.1,0.6,0.5
2025-07-21 16:05,85.2,68.88,24.07,338.6,12.0,1.0,0.2,335.9,12.2,1.0,0.6
2025-07-21 16:10,81.0,69.48,23.56,337.9,12.0,0.8,0.3,337.9,12.0,0.4,0.3
2025-07-21 16:15,82.56,74.76,21.89,339.3,11.9,0.9,0.1,324.8,11.7,0.6,0.6
2025-07-21 16:20,85.32,70.44,22.39,340.0,12.1,1.2,0.2,340.0,12.2,0.9,0.3
2025-07-21 16:25,81.6,68.64,21.82,337.9,11.9,0.7,0.2,337.9,11.9,0.3,0.2
2025-07-21 16:30,81.96,74.16,23.51,340.0,11.9,0.9,0.0,331.7,11.8,0.5,0.6
2025-07-21 16:35,83.64,70.92,21.87,337.9,12.1,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-21 16:40,83.04,72.12,22.76,338.6,12.1,0.9,0.3,340.0,12.2,0.6,0.3
2025-07-21 16:45,80.64,72.36,22.87,338.6,12.0,0.9,0.2,337.2,11.9,0.4,0.1
2025-07-21 16:50,86.52,69.72,24.23,336.6,12.1,1.1,0.4,334.5,12.2,0.8,0.9
2025-07-21 16:55,79.2,69.72,22.63,340.0,11.9,0.8,0.0,336.6,12.1,0.6,0.5
2025-07-21 17:00,83.52,74.04,23.06,337.9,11.9,0.9,0.2,335.2,12.0,0.6,0.4
2025-07-21 17:05,81.72,74.4,22.84,337.9,12.0,1.0,0.3,333.8,11.9,0.5,0.4
2025-07-21 17:10,84.12,75.6,22.53,338.6,12.1,1.0,0.3,335.9,12.1,0.9,0.4
2025-07-21 17:15,81.0,72.24,22.97,338.6,12.0,0.9,0.2,336.6,11.9,0.4,0.2
2025-07-21 17:20,86.76,78.96,23.24,336.6,12.1,1.0,0.4,332.4,11.9,0.6,0.7
2025-07-21 17:25,81.48,68.76,23.86,337.9,11.9,0.8,0.1,334.5,12.1,0.6,0.5
2025-07-21 17:30,82.32,77.52,23.33,337.9,11.9,0.8,0.1,334.5,11.8,0.4,0.5
2025-07-21 17:35,85.08,74.28,23.21,338.6,12.0,1.0,0.3,337.2,12.0,0.6,0.3
2025-07-21 17:40,81.48,77.04,23.88,338.6,11.9,0.8,0.1,333.8,11.8,0.4,0.2
2025-07-21 17:45,86.64,71.4,23.3,340.0,12.1,1.2,0.2,339.3,12.1,0.7,0.3
2025-07-21 17:50,83.76,71.28,23.55,337.9,12.0,0.9,0.3,342.1,12.1,0.4,0.1
2025-07-21 17:55,86.16,75.36,23.01,337.9,12.0,1.0,0.3,337.2,12.1,0.6,0.6
2025-07-21 18:00,81.6,70.92,23.09,339.3,12.0,0.8,0.2,336.6,12.1,0.5,0.4
2025-07-21 18:05,84.96,78.12,23.45,337.9,11.9,0.9,0.2,333.8,12.2,0.7,0.9
2025-07-21 18:10,79.8,70.44,22.96,339.3,12.0,0.8,0.2,334.5,11.9,0.5,0.3
2025-07-21 18:15,84.84,76.32,23.62,337.9,12.0,1.0,0.3,331.7,11.8,0.5,0.5
2025-07-21 18:20,83.52,68.04,23.68,338.6,12.0,0.9,0.2,335.9,12.1,0.7,0.5
2025-07-21 18:25,82.68,73.68,23.67,338.6,12.0,0.9,0.2,335.2,11.8,0.4,0.2
2025-07-21 18:30,83.16,72.48,23.9,338.6,12.0,1.0,0.2,332.4,11.9,0.6,0.4
2025-07-21 18:35,82.8,73.08,23.64,339.3,11.9,0.9,0.2,335.2,11.9,0.5,0.5
2025-07-21 18:40,83.76,73.2,23.93,338.6,12.1,1.1,0.3,339.3,12.0,0.6,0.1
2025-07-21 18:45,83.64,74.76,23.44,338.6,12.0,0.9,0.3,338.6,12.0,0.4,0.2
2025-07-21 18:50,85.92,74.4,23.22,339.3,12.1,1.0,0.3,336.6,12.1,0.7,0.4
2025-07-21 18:55,83.16,71.28,22.31,338.6,12.0,1.0,0.2,337.2,12.0,0.6,0.3
2025-07-21 19:00,83.76,75.0,22.26,338.6,11.9,0.9,0.2,334.5,12.0,0.6,0.5
2025-07-21 19:05,82.56,72.48,23.08,338.6,12.0,1.0,0.2,335.9,11.9,0.5,0.3
2025-07-21 19:10,86.28,74.04,23.03,337.2,12.0,1.0,0.3,332.4,12.2,0.8,0.6
2025-07-21 19:15,80.52,72.48,24.14,338.6,12.0,0.8,0.2,337.2,12.0,0.4,0.3
2025-07-21 19:20,82.8,80.28,24.3,337.9,11.9,1.0,0.2,329.7,11.7,0.4,0.6
2025-07-21 19:25,85.2,73.56,23.17,340.0,12.0,1.0,0.1,338.6,12.1,0.8,0.4
2025-07-21 19:30,81.6,73.44,22.55,337.9,11.9,0.8,0.2,337.2,11.9,0.4,0.2
2025-07-21 19:35,83.4,74.76,24.43,339.3,12.0,1.0,0.2,333.8,11.8,0.6,0.4
2025-07-21 19:40,83.64,71.52,24.4,337.2,12.0,0.8,0.3,333.8,12.0,0.6,0.5
2025-07-21 19:45,83.28,71.04,23.48,340.0,12.1,1.1,0.3,339.3,12.1,0.8,0.3
2025-07-21 19:50,81.96,77.28,23.31,338.6,12.0,0.9,0.3,340.0,12.1,0.4,0.4
2025-07-21 19:55,85.32,75.84,23.3,337.9,11.9,1.0,0.2,331.0,11.9,0.6,0.6
2025-07-21 20:00,80.76,67.56,24.42,340.7,12.0,1.0,0.1,336.6,12.1,0.7,0.4
2025-07-21 20:05,84.12,71.88,24.44,337.9,11.9,0.9,0.0,335.2,12.0,0.7,0.4
2025-07-21 20:10,81.6,69.36,24.32,337.9,12.0,0.9,0.2,335.2,11.9,0.3,0.4
2025-07-21 20:15,86.64,73.32,23.88,338.6,12.1,1.1,0.4,332.4,12.1,0.8,0.7
2025-07-21 20:20,80.76,70.68,24.03,338.6,11.9,0.9,0.0,337.2,12.1,0.5,0.4
2025-07-21 20:25,82.56,78.6,25.87,338.6,11.9,0.8,0.2,333.1,11.6,0.2,0.3
2025-07-21 20:30,84.36,73.8,22.64,338.6,12.1,1.0,0.3,335.9,12.1,0.7,0.5
2025-07-21 20:35,81.72,75.12,24.52,340.0,12.0,0.8,0.1,339.3,11.9,0.4,0.1
2025-07-21 20:40,85.08,72.0,22.93,338.6,12.1,1.1,0.2,340.0,12.1,0.6,0.3
2025-07-21 20:45,83.04,75.6,24.15,337.9,12.0,1.0,0.3,335.2,12.0,0.4,0.3
2025-07-21 20:50,84.48,72.72,22.77,337.9,12.0,0.9,0.3,331.0,12.1,0.7,0.8
2025-07-21 20:55,81.0,71.16,23.08,339.3,12.0,0.8,0.1,335.9,12.0,0.6,0.3
2025-07-21 21:00,83.76,79.68,24.26,337.9,11.9,0.9,0.2,334.5,11.8,0.3,0.4
2025-07-21 21:05,85.44,73.8,23.77,338.6,12.1,1.0,0.2,337.9,12.2,0.9,0.5
2025-07-21 21:10,81.96,75.24,24.26,337.9,11.9,0.8,0.1,337.9,11.9,0.3,0.0
2025-07-21 21:15,86.04,75.84,24.64,337.9,11.9,0.9,0.2,333.1,11.9,0.7,0.5
2025-07-21 21:20,82.2,70.68,24.54,337.9,11.9,0.8,0.1,335.2,11.9,0.5,0.4
2025-07-21 21:25,85.44,73.92,24.56,339.3,12.1,1.0,0.3,337.2,12.0,0.6,0.3
2025-07-21 21:30,83.04,74.76,24.29,338.6,11.9,1.0,0.2,335.9,12.1,0.5,0.5
2025-07-21 21:35,85.32,74.16,23.92,339.3,12.0,1.0,0.2,335.2,11.9,0.6,0.3
2025-07-21 21:40,83.04,73.08,24.2,338.6,12.0,1.0,0.2,337.2,12.1,0.7,0.4
2025-07-21 21:45,84.84,76.44,24.63,337.9,11.9,0.9,0.1,331.7,11.8,0.4,0.4
2025-07-21 21:50,82.32,72.12,25.45,340.7,11.9,1.0,0.0,335.9,11.9,0.4,0.3
2025-07-21 21:55,85.44,74.04,25.78,340.0,12.0,1.0,0.2,337.9,11.9,0.6,0.1
2025-07-21 22:00,83.52,73.2,23.06,338.6,11.9,1.0,0.2,336.6,11.9,0.6,0.2
2025-07-21 22:05,83.4,78.36,22.83,338.6,12.0,0.9,0.2,333.8,11.8,0.4,0.5
2025-07-21 22:10,85.68,71.52,24.15,338.6,12.1,1.0,0.4,336.6,12.1,0.6,0.4
2025-07-21 22:15,81.84,76.8,23.88,337.9,11.9,0.8,0.2,335.9,11.9,0.5,0.2
2025-07-21 22:20,89.04,75.24,24.18,337.9,12.1,1.1,0.3,338.6,12.2,0.8,0.3
2025-07-21 22:25,81.48,78.84,23.14,337.9,11.9,0.8,0.2,335.2,12.1,0.5,0.4
2025-07-21 22:30,86.28,74.64,24.11,339.3,12.0,0.9,0.2,333.8,12.0,0.7,0.6
2025-07-21 22:35,82.92,72.6,22.84,338.6,12.1,1.0,0.3,338.6,12.1,0.6,0.3
2025-07-21 22:40,85.08,77.16,24.19,338.6,11.9,0.9,0.2,335.9,11.9,0.4,0.3
2025-07-21 22:45,85.2,77.52,25.11,337.2,12.0,0.9,0.3,331.7,12.0,0.5,0.7
2025-07-21 22:50,86.4,73.08,23.64,338.6,12.0,1.0,0.3,333.1,12.0,0.7,0.6
2025-07-21 22:55,82.08,70.56,25.11,338.6,12.0,0.9,0.2,337.2,12.0,0.4,0.3
2025-07-21 23:00,86.04,78.12,24.4,337.2,11.9,0.9,0.2,331.7,11.8,0.3,0.5
2025-07-21 23:05,84.36,72.48,24.0,340.0,12.0,1.0,0.2,337.2,12.1,0.7,0.5
2025-07-21 23:10,83.16,77.64,24.63,337.9,12.0,0.9,0.3,337.2,11.9,0.3,0.3
2025-07-21 23:15,87.0,78.84,26.4,340.7,12.1,1.1,0.2,337.9,11.9,0.6,0.2
2025-07-21 23:20,84.24,72.96,24.33,337.9,12.0,0.9,0.2,337.2,12.1,0.5,0.4
2025-07-21 23:25,85.68,72.48,24.83,338.6,11.9,1.0,0.1,335.2,12.1,0.7,0.6
2025-07-21 23:30,81.96,72.0,24.41,340.0,11.9,0.8,0.0,338.6,12.0,0.5,0.3
2025-07-21 23:35,87.36,74.64,25.18,337.9,12.0,1.0,0.3,334.5,12.1,0.6,0.7
2025-07-21 23:40,83.16,73.44,23.89,337.9,11.9,0.9,0.2,334.5,12.1,0.6,0.6
2025-07-21 23:45,84.24,75.24,24.42,337.9,11.9,0.9,0.2,333.1,11.9,0.4,0.6
2025-07-21 23:50,85.08,74.04,24.25,338.6,12.1,0.9,0.4,332.4,12.1,0.6,0.7
2025-07-21 23:55,84.72,73.08,25.37,339.3,12.0,0.9,0.2,337.9,12.1,0.6,0.4
2025-07-22 00:00,82.92,72.84,24.09,339.3,12.1,1.0,0.3,338.6,11.9,0.3,0.2
2025-07-22 00:05,88.44,79.44,24.06,335.2,11.9,0.9,0.2,327.6,11.9,0.5,0.9
2025-07-22 00:10,81.12,68.52,23.68,341.4,12.1,1.0,0.2,338.6,12.1,0.7,0.1
2025-07-22 00:15,82.8,68.4,23.96,338.6,11.9,0.9,0.1,339.3,11.9,0.2,0.1
2025-07-22 00:20,86.52,73.92,23.42,339.3,11.9,1.0,0.1,331.7,12.1,0.8,0.8
2025-07-22 00:25,82.2,69.24,24.51,340.0,12.1,0.9,0.2,340.7,12.1,0.7,0.2
2025-07-22 00:30,88.08,71.64,24.46,336.6,12.0,1.1,0.3,337.2,12.2,0.7,0.4
2025-07-22 00:35,82.2,73.8,23.91,337.9,11.9,0.9,0.2,332.4,11.9,0.5,0.6
2025-07-22 00:40,84.6,70.68,24.45,337.9,11.9,0.9,0.1,329.7,12.1,0.7,0.9
2025-07-22 00:45,80.16,68.4,24.62,338.6,12.0,0.8,0.2,336.6,12.1,0.5,0.4
2025-07-22 00:50,84.48,74.64,24.58,338.6,11.9,0.9,0.2,331.7,11.7,0.4,0.5
2025-07-22 00:55,84.72,71.88,24.14,340.0,12.1,1.1,0.2,337.9,12.1,0.7,0.4
2025-07-22 01:00,81.48,68.16,24.1,337.9,11.9,0.8,0.2,337.9,11.9,0.4,0.2
2025-07-22 01:05,84.36,72.24,24.61,337.9,12.0,1.0,0.2,335.2,11.9,0.6,0.4
2025-07-22 01:10,81.72,70.8,24.21,338.6,12.0,0.8,0.2,339.3,11.8,0.4,0.1
2025-07-22 01:15,85.2,74.76,23.94,337.9,12.1,1.0,0.3,335.9,12.0,0.5,0.4
2025-07-22 01:20,81.96,71.16,24.02,340.7,11.9,0.7,0.1,337.9,12.0,0.6,0.3
2025-07-22 01:25,86.28,74.16,24.14,338.6,12.1,1.0,0.4,338.6,12.1,0.7,0.3
2025-07-22 01:30,80.52,71.28,23.68,337.9,11.9,0.9,0.1,333.8,11.9,0.5,0.5
2025-07-22 01:35,85.2,73.8,23.9,338.6,12.1,1.0,0.4,334.5,12.1,0.7,0.7
2025-07-22 01:40,81.36,69.84,24.08,338.6,12.0,1.0,0.2,337.9,12.1,0.5,0.4
2025-07-22 01:45,83.76,74.64,24.02,338.6,12.0,1.0,0.2,334.5,12.0,0.6,0.7
2025-07-22 01:50,81.24,69.0,23.96,338.6,12.0,0.9,0.2,333.8,12.0,0.5,0.5
2025-07-22 01:55,83.52,73.92,23.94,338.6,11.9,0.9,0.2,333.1,11.9,0.5,0.6
2025-07-22 02:00,80.52,69.48,23.89,341.4,12.0,1.0,0.0,339.3,12.0,0.6,0.0
2025-07-22 02:05,80.64,71.4,23.66,337.9,11.9,0.9,0.2,335.9,11.8,0.2,0.1
2025-07-22 02:10,84.36,67.8,26.08,337.9,12.0,1.1,0.3,335.9,12.1,0.8,0.4
2025-07-22 02:15,80.16,66.12,25.18,338.6,12.0,0.9,0.2,340.0,12.1,0.5,0.3
2025-07-22 02:20,83.04,68.64,22.49,337.9,12.0,1.0,0.2,337.2,11.9,0.4,0.2
2025-07-22 02:25,81.6,69.96,23.58,337.9,12.0,0.9,0.3,333.8,12.1,0.6,0.5
2025-07-22 02:30,83.28,72.12,23.42,337.9,12.1,1.0,0.4,335.2,12.2,0.8,0.5
2025-07-22 02:35,78.24,70.92,24.72,338.6,11.9,0.8,0.1,335.9,11.9,0.4,0.2
2025-07-22 02:40,82.56,75.24,22.79,340.0,12.0,0.9,0.1,331.0,11.8,0.6,0.6
2025-07-22 02:45,81.96,64.56,24.07,338.6,12.1,1.0,0.3,337.2,12.1,0.7,0.4
2025-07-22 02:50,80.28,73.44,23.71,338.6,11.9,0.7,0.2,333.1,11.8,0.4,0.5
2025-07-22 02:55,79.44,67.56,23.03,340.7,12.0,1.0,0.1,336.6,11.9,0.4,0.4
2025-07-22 03:00,81.48,70.08,23.59,337.9,12.0,0.9,0.3,335.2,11.9,0.5,0.3
2025-07-22 03:05,81.72,70.56,22.87,340.0,12.0,1.0,0.2,338.6,12.1,0.8,0.3
2025-07-22 03:10,77.88,72.6,22.1,338.6,11.9,0.8,0.2,337.9,11.8,0.3,0.0
2025-07-22 03:15,82.44,69.24,22.06,337.9,12.0,1.0,0.3,334.5,12.0,0.6,0.4
2025-07-22 03:20,79.68,64.8,22.79,339.3,12.0,0.9,0.2,338.6,12.1,0.6,0.4
2025-07-22 03:25,82.56,66.48,23.95,337.9,12.0,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-22 03:30,78.84,68.64,23.18,337.9,11.9,0.8,0.2,331.7,11.9,0.5,0.6
2025-07-22 03:35,81.48,67.08,22.96,339.3,12.1,1.0,0.3,339.3,12.2,0.7,0.5
2025-07-22 03:40,77.88,71.64,22.98,337.9,12.0,0.8,0.3,338.6,12.0,0.4,0.2
2025-07-22 03:45,80.04,68.28,23.37,338.6,11.9,0.8,0.2,324.8,11.9,0.7,0.9
2025-07-22 03:50,78.12,61.56,23.56,340.0,12.1,1.0,0.2,337.9,12.2,0.7,0.4
2025-07-22 03:55,78.48,71.52,23.98,337.9,11.9,0.9,0.2,337.9,11.7,0.2,0.0
2025-07-22 04:00,81.24,67.2,23.72,338.6,12.1,1.0,0.3,335.9,12.0,0.6,0.4
2025-07-22 04:05,78.12,64.56,23.47,337.9,12.0,0.9,0.3,334.5,12.0,0.5,0.5
2025-07-22 04:10,79.44,64.56,23.66,338.6,12.0,1.0,0.2,337.9,12.0,0.6,0.3
2025-07-22 04:15,77.76,68.16,23.24,337.9,11.9,0.8,0.2,335.2,11.9,0.5,0.3
2025-07-22 04:20,80.76,66.0,23.73,338.6,12.0,1.1,0.2,335.9,12.1,0.7,0.5
2025-07-22 04:25,78.24,64.56,23.13,340.0,12.0,0.9,0.1,340.7,12.1,0.6,0.2
2025-07-22 04:30,79.08,66.72,22.41,337.9,11.9,0.9,0.2,333.8,11.9,0.6,0.5
2025-07-22 04:35,78.72,63.36,23.05,338.6,12.0,0.9,0.2,333.8,12.0,0.7,0.6
2025-07-22 04:40,79.32,64.2,22.95,337.9,12.0,1.0,0.3,335.9,12.1,0.6,0.5
2025-07-22 04:45,78.24,66.0,22.59,337.9,11.9,0.9,0.2,332.4,11.9,0.6,0.6
2025-07-22 04:50,78.36,66.72,21.96,339.3,12.1,1.0,0.3,333.8,11.8,0.6,0.1
2025-07-22 04:55,77.4,62.16,22.5,338.6,12.1,1.0,0.3,338.6,12.0,0.5,0.2
2025-07-22 05:00,78.36,66.72,22.64,337.9,12.0,0.9,0.3,335.2,11.9,0.4,0.3
2025-07-22 05:05,79.08,64.32,22.41,337.9,12.1,1.0,0.3,339.3,12.1,0.6,0.4
2025-07-22 05:10,75.48,64.8,21.84,339.3,11.9,0.9,0.1,329.7,11.8,0.5,0.7
