时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-07-22 05:15,79.44,63.36,22.1,341.4,12.1,1.1,0.2,339.3,12.2,0.7,0.3
2025-07-22 05:20,77.4,67.68,22.5,336.6,12.0,1.0,0.3,340.0,12.1,0.3,0.4
2025-07-22 05:25,78.48,63.96,23.14,338.6,11.9,1.0,0.1,335.2,12.1,0.6,0.5
2025-07-22 05:30,75.96,59.4,21.51,338.6,12.1,0.9,0.4,339.3,12.1,0.4,0.2
2025-07-22 05:35,76.44,64.08,22.14,338.6,11.9,0.9,0.2,333.1,12.0,0.6,0.7
2025-07-22 05:40,77.52,62.16,22.7,339.3,12.1,1.0,0.2,340.7,12.1,0.7,0.1
2025-07-22 05:45,75.96,62.64,22.56,337.9,11.9,0.8,0.1,329.0,11.9,0.6,0.8
2025-07-22 05:50,76.08,63.48,22.12,338.6,11.9,0.9,0.0,334.5,12.1,0.7,0.7
2025-07-22 05:55,77.52,62.64,21.72,337.9,12.0,1.0,0.2,337.9,11.9,0.4,0.1
2025-07-22 06:00,74.64,63.84,21.95,340.0,12.0,1.0,0.1,339.3,11.7,0.4,0.0
2025-07-22 06:05,78.6,61.92,21.66,336.6,11.9,0.9,0.2,330.3,12.0,0.6,0.7
2025-07-22 06:10,77.52,59.76,21.39,337.9,12.1,1.1,0.4,340.7,12.3,0.8,0.3
2025-07-22 06:15,73.8,59.28,22.13,339.3,11.9,0.7,0.1,333.8,11.9,0.4,0.4
2025-07-22 06:20,78.84,60.84,22.81,338.6,12.0,1.1,0.2,339.3,12.1,0.6,0.3
2025-07-22 06:25,75.72,60.72,22.5,340.0,12.1,1.0,0.2,342.1,12.2,0.5,0.2
2025-07-22 06:30,77.4,63.24,21.53,337.9,11.9,0.9,0.2,336.6,12.1,0.6,0.5
2025-07-22 06:35,73.56,64.8,20.46,338.6,11.9,0.8,0.1,333.1,11.8,0.3,0.5
2025-07-22 06:40,78.12,61.92,21.72,338.6,12.0,0.9,0.2,335.9,12.1,0.7,0.5
2025-07-22 06:45,75.24,60.24,22.03,338.6,12.0,0.9,0.2,339.3,12.1,0.6,0.3
2025-07-22 06:50,75.12,63.6,21.91,337.9,11.9,0.9,0.1,329.0,11.9,0.6,0.6
2025-07-22 06:55,76.44,62.04,21.67,338.6,12.0,1.0,0.2,335.2,12.1,0.7,0.6
2025-07-22 07:00,77.4,62.52,21.76,338.6,12.0,0.9,0.2,339.3,12.1,0.7,0.2
2025-07-22 07:05,76.08,61.8,21.83,338.6,12.0,0.9,0.2,337.9,11.9,0.5,0.2
2025-07-22 07:10,74.88,63.0,21.02,340.0,12.0,0.8,0.2,334.5,11.7,0.4,0.3
2025-07-22 07:15,78.48,60.12,21.96,337.9,12.1,1.0,0.4,340.0,12.2,0.7,0.3
2025-07-22 07:20,74.88,63.84,21.31,338.6,11.9,0.8,0.2,329.0,11.9,0.6,0.7
2025-07-22 07:25,80.16,61.2,22.66,336.6,12.1,1.0,0.5,337.9,12.2,0.7,0.5
2025-07-22 07:30,74.4,57.72,21.45,337.2,11.9,0.8,0.2,338.6,12.1,0.4,0.4
2025-07-22 07:35,76.44,63.24,20.58,340.0,12.0,1.0,0.1,334.5,12.0,0.6,0.6
2025-07-22 07:40,76.44,59.88,21.56,338.6,12.1,1.1,0.3,341.4,12.0,0.6,0.0
2025-07-22 07:45,75.6,62.52,21.24,338.6,11.9,0.8,0.1,328.3,11.7,0.4,0.5
2025-07-22 07:50,76.32,61.32,21.61,337.2,12.0,1.0,0.3,334.5,12.2,0.7,0.5
2025-07-22 07:55,76.2,61.56,22.52,338.6,12.0,0.9,0.2,338.6,12.0,0.4,0.2
2025-07-22 08:00,74.88,65.88,21.9,340.0,12.0,0.9,0.1,337.2,11.8,0.4,-0.1
2025-07-22 08:05,74.4,65.76,20.67,337.9,11.9,0.8,0.2,330.3,11.8,0.5,0.4
2025-07-22 08:10,79.68,62.16,21.32,337.9,12.1,1.1,0.3,340.0,12.2,0.7,0.3
2025-07-22 08:15,75.48,62.52,21.67,337.9,12.0,0.9,0.3,340.0,11.8,0.3,-0.1
2025-07-22 08:20,78.36,62.88,22.15,338.6,12.0,1.0,0.2,333.8,11.9,0.6,0.5
2025-07-22 08:25,76.8,62.64,21.26,337.9,12.0,1.0,0.3,337.2,12.2,0.6,0.5
2025-07-22 08:30,76.92,66.48,21.11,338.6,11.9,0.9,0.2,336.6,12.1,0.6,0.5
2025-07-22 08:35,73.44,66.84,21.4,339.3,12.0,0.7,0.2,331.0,11.7,0.4,0.3
2025-07-22 08:40,78.72,62.52,21.22,340.0,11.9,1.0,0.1,334.5,12.1,0.6,0.6
2025-07-22 08:45,74.88,68.52,21.93,339.3,12.0,0.9,0.2,342.1,11.8,0.4,-0.2
2025-07-22 08:50,78.6,65.88,22.71,337.9,11.9,1.0,0.2,331.0,11.9,0.6,0.8
2025-07-22 08:55,76.92,61.32,23.43,339.3,12.0,1.0,0.2,334.5,12.1,0.7,0.6
2025-07-22 09:00,77.4,67.08,21.97,339.3,12.0,1.0,0.2,336.6,11.9,0.6,0.3
2025-07-22 09:05,78.48,66.96,22.38,340.0,12.1,1.1,0.3,341.4,12.1,0.6,0.1
2025-07-22 09:10,76.8,72.48,22.1,338.6,11.9,0.8,0.1,332.4,11.7,0.4,0.5
2025-07-22 09:15,83.4,62.4,21.58,338.6,12.1,1.2,0.4,336.6,12.3,0.8,0.6
2025-07-22 09:20,75.96,65.76,21.56,337.9,11.9,0.9,0.2,340.7,11.9,0.3,0.0
2025-07-22 09:25,80.64,68.64,22.33,338.6,12.0,1.0,0.3,331.0,11.7,0.5,0.5
2025-07-22 09:30,80.76,65.76,23.46,337.2,12.1,1.0,0.4,335.2,12.3,0.8,0.6
2025-07-22 09:35,80.04,70.8,22.69,340.0,11.9,0.9,0.1,334.5,12.1,0.7,0.6
2025-07-22 09:40,77.4,73.92,22.2,339.3,12.0,0.9,0.2,334.5,11.8,0.4,0.1
2025-07-22 09:45,82.08,76.2,22.61,338.6,12.0,1.0,0.2,329.7,11.8,0.7,0.7
2025-07-22 09:50,79.08,65.76,22.6,339.3,12.1,1.1,0.2,340.0,12.2,0.7,0.4
2025-07-22 09:55,81.12,73.08,22.76,337.2,11.9,0.8,0.2,332.4,11.8,0.3,0.4
2025-07-22 10:00,79.56,67.2,22.72,340.0,12.0,1.1,0.1,333.8,11.9,0.7,0.5
2025-07-22 10:05,79.8,69.12,22.0,338.6,12.1,0.9,0.3,340.0,11.9,0.4,0.1
2025-07-22 10:10,84.0,73.2,22.55,337.2,12.1,1.0,0.4,339.3,12.1,0.6,0.4
2025-07-22 10:15,80.64,69.48,21.96,337.9,12.0,0.9,0.3,337.9,12.1,0.5,0.3
2025-07-22 10:20,82.56,72.96,22.97,337.9,12.0,1.0,0.3,336.6,12.1,0.7,0.4
2025-07-22 10:25,79.44,69.6,23.33,338.6,12.0,0.9,0.2,337.9,12.1,0.6,0.3
2025-07-22 10:30,83.76,76.92,21.33,337.9,12.0,1.0,0.3,332.4,12.0,0.7,0.8
2025-07-22 10:35,80.88,68.28,21.96,338.6,12.0,1.0,0.2,333.1,12.1,0.7,0.7
2025-07-22 10:40,83.52,73.8,22.51,339.3,12.0,1.0,0.2,336.6,12.0,0.7,0.3
2025-07-22 10:45,82.92,74.04,22.54,337.9,12.0,0.9,0.3,334.5,12.0,0.5,0.6
2025-07-22 10:50,82.32,77.88,22.38,337.9,11.9,0.8,0.2,329.7,11.8,0.6,0.7
2025-07-22 10:55,85.44,69.96,23.9,340.7,12.1,1.1,0.2,342.1,12.0,0.7,0.1
2025-07-22 11:00,85.92,74.52,21.95,337.2,12.0,0.9,0.3,336.6,11.9,0.5,0.2
2025-07-22 11:05,81.72,73.08,23.1,340.0,12.0,1.0,0.1,335.9,11.9,0.6,0.4
2025-07-22 11:10,82.2,73.32,22.21,339.3,12.0,1.0,0.2,340.0,12.0,0.5,0.1
2025-07-22 11:15,85.56,76.08,22.16,337.2,12.0,1.0,0.3,336.6,12.1,0.7,0.5
2025-07-22 11:20,81.24,80.28,22.87,340.7,12.0,0.9,0.1,337.9,11.8,0.3,0.2
2025-07-22 11:25,88.56,77.4,23.4,335.9,11.9,1.1,0.2,332.4,12.2,0.8,0.8
2025-07-22 11:30,82.2,69.84,24.08,337.9,11.9,0.8,0.1,334.5,12.1,0.7,0.7
2025-07-22 11:35,86.52,77.04,23.46,338.6,12.1,1.1,0.3,336.6,11.9,0.6,0.2
2025-07-22 11:40,82.2,74.76,22.89,337.9,11.9,0.9,0.2,332.4,11.9,0.5,0.6
2025-07-22 11:45,87.6,80.16,22.53,338.6,12.1,1.1,0.2,335.9,12.0,0.6,0.4
2025-07-22 11:50,85.08,75.12,23.03,338.6,12.0,1.0,0.2,339.3,12.1,0.7,0.4
2025-07-22 11:55,83.4,84.12,22.96,339.3,11.9,0.8,0.1,333.8,11.7,0.3,0.4
2025-07-22 12:00,87.48,78.48,23.63,339.3,12.1,1.1,0.2,337.9,12.1,0.8,0.4
2025-07-22 12:05,86.04,76.68,23.96,338.6,12.0,0.9,0.3,338.6,12.1,0.5,0.3
2025-07-22 12:10,85.92,77.52,23.08,338.6,12.0,1.0,0.2,337.9,11.9,0.5,0.2
2025-07-22 12:15,84.72,80.28,23.66,338.6,12.0,0.8,0.2,337.9,11.9,0.4,0.2
2025-07-22 12:20,87.12,76.92,22.67,337.9,12.1,1.2,0.4,335.2,12.2,0.9,0.5
2025-07-22 12:25,83.88,79.68,22.7,338.6,11.9,0.8,0.1,335.2,12.0,0.5,0.4
2025-07-22 12:30,86.52,82.32,22.38,338.6,12.0,0.9,0.2,333.8,11.9,0.6,0.5
2025-07-22 12:35,84.12,78.24,23.73,339.3,12.1,1.0,0.3,337.9,12.1,0.7,0.4
2025-07-22 12:40,86.28,79.56,23.51,337.9,11.9,0.9,0.2,331.0,11.9,0.6,0.6
2025-07-22 12:45,81.48,76.2,23.69,340.0,12.0,0.9,0.1,335.2,11.8,0.4,0.4
2025-07-22 12:50,88.32,80.76,23.66,337.9,12.1,1.0,0.4,333.1,12.0,0.6,0.7
2025-07-22 12:55,84.0,80.28,24.43,337.9,11.9,0.9,0.0,333.1,12.1,0.7,0.5
2025-07-22 13:00,84.72,85.44,24.12,337.9,12.0,0.9,0.3,337.9,11.9,0.2,0.2
2025-07-22 13:05,87.24,80.52,21.61,338.6,12.0,1.0,0.3,335.2,12.0,0.7,0.4
2025-07-22 13:10,86.04,77.4,22.55,338.6,12.0,0.9,0.2,339.3,12.1,0.7,0.3
2025-07-22 13:15,88.68,74.52,22.38,337.9,12.1,1.0,0.4,339.3,12.1,0.5,0.4
2025-07-22 13:20,82.08,80.76,22.64,339.3,11.9,0.7,0.1,332.4,11.8,0.3,0.5
2025-07-22 13:25,90.12,75.36,22.23,339.3,12.1,1.1,0.3,338.6,12.2,0.8,0.5
2025-07-22 13:30,82.44,74.88,22.55,338.6,11.9,0.8,0.2,337.9,12.1,0.5,0.4
2025-07-22 13:35,87.48,82.8,22.11,337.9,12.0,1.0,0.3,329.7,11.9,0.7,0.7
2025-07-22 13:40,85.8,77.4,21.75,337.9,12.1,1.0,0.4,331.7,12.2,0.7,0.8
2025-07-22 13:45,84.24,76.32,23.06,339.3,11.9,0.8,0.1,330.3,11.9,0.6,0.6
2025-07-22 13:50,83.04,75.84,23.22,339.3,12.0,0.8,0.2,337.2,11.9,0.3,0.2
2025-07-22 13:55,86.64,82.68,23.01,336.6,12.0,0.8,0.3,332.4,11.8,0.4,0.5
2025-07-22 14:00,87.12,76.68,22.47,340.0,12.1,1.1,0.3,340.0,12.3,1.0,0.6
2025-07-22 14:05,83.64,83.04,22.64,337.9,11.9,0.8,0.2,337.9,12.1,0.5,0.4
2025-07-22 14:10,85.68,83.64,21.88,339.3,11.9,0.9,0.1,329.0,11.8,0.6,0.8
2025-07-22 14:15,84.6,77.28,22.38,340.0,12.1,1.1,0.3,337.2,12.1,0.8,0.4
2025-07-22 14:20,84.72,82.08,22.19,337.9,11.9,0.8,0.2,335.9,11.9,0.4,0.3
2025-07-22 14:25,84.96,77.88,22.24,341.4,12.0,0.9,0.1,338.6,11.8,0.5,0.1
2025-07-22 14:30,86.28,79.32,21.77,336.6,12.1,0.8,0.4,335.9,12.1,0.5,0.7
2025-07-22 14:35,85.08,74.04,22.53,338.6,12.0,0.9,0.3,336.6,12.2,0.8,0.5
2025-07-22 14:40,81.96,82.2,22.71,337.9,12.0,0.8,0.3,339.3,11.9,0.2,0.1
2025-07-22 14:45,84.6,79.08,23.33,338.6,12.0,0.9,0.3,331.0,11.9,0.7,0.7
2025-07-22 14:50,83.88,71.04,21.7,341.4,12.1,1.0,0.2,341.4,12.1,0.8,0.1
2025-07-22 14:55,85.08,73.92,22.96,337.2,11.9,0.9,0.2,337.2,12.1,0.5,0.4
2025-07-22 15:00,81.24,79.2,22.02,337.9,11.9,0.9,0.2,329.0,12.0,0.6,0.9
2025-07-22 15:05,83.76,71.64,22.99,339.3,12.0,0.9,0.1,334.5,12.1,0.7,0.5
2025-07-22 15:10,82.44,70.08,22.86,337.9,12.0,0.9,0.3,339.3,12.0,0.4,0.2
2025-07-22 15:15,86.52,77.88,22.73,337.9,12.0,0.9,0.3,327.6,11.9,0.6,0.9
2025-07-22 15:20,82.44,72.36,23.67,340.0,12.1,1.1,0.3,338.6,12.1,0.7,0.4
2025-07-22 15:25,81.84,78.36,22.89,338.6,11.9,0.8,0.1,337.9,11.9,0.3,0.1
2025-07-22 15:30,83.04,77.4,22.08,340.0,12.0,1.1,0.1,340.0,11.9,0.5,0.0
2025-07-22 15:35,83.16,78.0,22.12,338.6,12.1,1.0,0.4,337.9,12.0,0.5,0.3
2025-07-22 15:40,83.28,72.0,21.62,338.6,12.0,1.0,0.2,337.2,12.1,0.7,0.4
2025-07-22 15:45,82.08,71.64,23.99,337.9,11.9,0.9,0.2,337.2,11.9,0.3,0.2
2025-07-22 15:50,86.28,76.32,23.13,337.2,12.1,1.0,0.4,331.7,11.9,0.8,0.6
2025-07-22 15:55,82.08,72.36,21.51,339.3,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-07-22 16:00,84.72,76.32,21.46,338.6,11.9,1.0,0.2,333.8,11.9,0.7,0.4
2025-07-22 16:05,83.04,79.2,22.69,339.3,12.0,1.0,0.2,333.1,11.9,0.6,0.5
2025-07-22 16:10,84.84,72.84,22.61,337.9,11.9,0.9,0.1,333.1,12.0,0.6,0.6
2025-07-22 16:15,81.6,74.16,22.51,338.6,11.9,0.9,0.2,334.5,11.9,0.6,0.3
2025-07-22 16:20,85.56,77.52,22.49,339.3,12.0,1.1,0.2,335.2,11.9,0.7,0.4
2025-07-22 16:25,82.92,73.32,23.9,338.6,12.0,0.9,0.2,337.2,12.1,0.6,0.4
2025-07-22 16:30,82.44,72.12,23.19,340.0,11.9,0.9,0.0,336.6,11.8,0.4,0.0
2025-07-22 16:35,87.6,76.2,23.58,336.6,12.1,1.2,0.4,336.6,12.2,0.9,0.5
2025-07-22 16:40,83.4,75.72,23.21,339.3,11.9,0.8,0.1,335.2,12.0,0.4,0.5
2025-07-22 16:45,86.76,78.24,21.86,338.6,12.1,1.0,0.4,337.9,12.1,0.6,0.5
2025-07-22 16:50,85.2,74.64,22.95,337.9,12.0,1.0,0.2,340.7,12.2,0.7,0.2
2025-07-22 16:55,86.04,79.8,22.03,337.9,12.0,0.8,0.3,334.5,12.1,0.6,0.5
2025-07-22 17:00,83.88,78.48,23.12,337.2,11.9,0.9,0.2,331.0,11.9,0.5,0.6
2025-07-22 17:05,85.56,71.52,22.98,339.3,11.9,0.8,0.1,331.7,11.9,0.8,0.6
2025-07-22 17:10,81.84,76.8,22.68,340.0,12.0,0.9,0.2,337.2,11.9,0.5,0.2
2025-07-22 17:15,83.88,74.4,23.58,337.9,11.9,0.9,0.1,332.4,11.7,0.3,0.0
2025-07-22 17:20,85.8,74.4,21.94,338.6,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-07-22 17:25,86.16,75.6,21.74,337.9,12.0,0.9,0.3,337.9,12.1,0.6,0.4
2025-07-22 17:30,86.16,79.32,22.19,339.3,12.1,1.0,0.3,337.9,11.9,0.5,0.2
2025-07-22 17:35,82.68,79.8,23.86,338.6,11.9,0.8,0.2,332.4,11.9,0.4,0.6
2025-07-22 17:40,87.48,71.16,23.42,337.9,12.1,1.0,0.4,336.6,12.2,0.9,0.5
2025-07-22 17:45,82.56,72.48,22.52,338.6,12.0,0.8,0.2,337.9,11.9,0.3,0.2
2025-07-22 17:50,87.96,77.16,24.13,338.6,12.0,1.1,0.3,334.5,12.0,0.6,0.6
2025-07-22 17:55,83.4,70.56,22.76,339.3,12.0,0.9,0.2,337.9,12.1,0.6,0.4
2025-07-22 18:00,86.88,80.04,22.3,337.9,11.9,0.9,0.2,330.3,11.9,0.7,0.6
2025-07-22 18:05,81.6,78.0,22.08,339.3,12.0,0.9,0.2,332.4,11.9,0.5,0.5
2025-07-22 18:10,86.04,79.92,21.81,337.9,12.0,0.9,0.2,332.4,11.8,0.6,0.5
2025-07-22 18:15,81.84,71.76,21.76,339.3,12.0,1.0,0.1,341.4,12.1,0.6,0.3
2025-07-22 18:20,83.88,73.68,23.24,337.9,11.9,0.9,0.1,335.9,11.7,0.2,0.0
2025-07-22 18:25,85.32,74.64,22.94,337.9,11.9,0.9,0.1,331.7,11.9,0.8,0.6
2025-07-22 18:30,83.04,72.36,23.17,339.3,12.0,0.9,0.2,338.6,12.0,0.5,0.2
2025-07-22 18:35,85.56,81.24,24.74,338.6,12.1,1.0,0.3,340.0,11.9,0.5,0.0
2025-07-22 18:40,83.64,77.88,22.06,338.6,12.0,0.9,0.2,335.2,11.9,0.5,0.3
2025-07-22 18:45,87.24,78.84,22.61,337.9,12.1,1.1,0.4,337.2,12.2,0.8,0.5
2025-07-22 18:50,81.6,71.76,22.43,337.9,11.9,0.8,0.1,334.5,12.0,0.5,0.4
2025-07-22 18:55,85.08,74.16,22.54,339.3,12.0,0.9,0.2,332.4,11.9,0.5,0.6
2025-07-22 19:00,82.32,71.04,22.47,337.9,11.9,0.9,0.2,333.8,12.1,0.7,0.5
2025-07-22 19:05,83.88,76.68,23.09,337.9,11.9,0.9,0.1,333.1,12.2,0.8,0.8
2025-07-22 19:10,80.52,73.92,23.15,338.6,12.0,0.9,0.2,337.9,12.0,0.4,0.3
2025-07-22 19:15,82.44,79.44,21.82,338.6,11.9,0.9,0.1,324.8,11.7,0.6,0.9
2025-07-22 19:20,83.88,65.4,22.32,341.4,12.1,1.0,0.2,339.3,12.1,0.8,0.2
2025-07-22 19:25,80.88,72.24,22.53,337.9,11.9,0.9,0.2,336.6,11.9,0.4,0.2
2025-07-22 19:30,80.64,70.92,21.41,341.4,12.0,0.9,0.1,329.7,11.7,0.6,0.7
2025-07-22 19:35,80.88,70.8,21.28,338.6,12.1,1.0,0.3,339.3,12.0,0.6,0.2
2025-07-22 19:40,80.88,67.32,21.7,338.6,12.0,1.0,0.2,340.0,12.1,0.6,0.1
2025-07-22 19:45,79.8,73.8,21.87,337.9,11.9,0.8,0.2,329.7,11.7,0.5,0.4
2025-07-22 19:50,84.12,71.52,21.23,336.6,11.9,1.0,0.2,333.1,12.2,0.9,0.6
2025-07-22 19:55,77.04,69.96,21.29,338.6,11.9,0.9,0.1,338.6,12.1,0.5,0.4
2025-07-22 20:00,83.76,71.52,21.99,337.2,12.0,1.0,0.3,335.9,12.0,0.7,0.5
2025-07-22 20:05,79.08,67.68,22.0,337.9,11.9,1.0,0.2,332.4,12.1,0.7,0.6
2025-07-22 20:10,79.8,70.92,21.41,339.3,12.0,1.0,0.2,333.1,12.1,0.7,0.7
2025-07-22 20:15,78.24,70.68,21.75,338.6,12.0,0.9,0.2,337.2,11.9,0.5,0.1
2025-07-22 20:20,80.88,70.68,22.07,337.9,12.0,1.0,0.3,327.6,11.9,0.7,0.7
2025-07-22 20:25,78.84,71.64,22.42,337.2,12.1,1.0,0.4,338.6,12.3,0.8,0.7
2025-07-22 20:30,78.0,71.64,22.37,337.9,11.9,1.0,0.1,335.2,11.9,0.4,0.2
2025-07-22 20:35,79.8,72.48,22.81,338.6,11.9,1.0,0.1,332.4,11.8,0.6,0.5
2025-07-22 20:40,78.48,68.88,21.52,337.9,11.9,0.8,0.1,333.1,11.9,0.5,0.6
2025-07-22 20:45,78.48,68.28,21.81,340.7,12.1,1.0,0.3,339.3,12.0,0.6,0.1
2025-07-22 20:50,81.96,73.2,21.38,336.6,12.0,1.0,0.3,339.3,12.1,0.6,0.4
2025-07-22 20:55,80.28,68.04,21.93,340.0,12.0,1.0,0.2,336.6,12.1,0.7,0.5
2025-07-22 21:00,79.92,71.04,22.46,337.2,12.0,0.9,0.3,334.5,12.1,0.5,0.7
2025-07-22 21:05,80.88,69.24,23.36,337.9,11.9,1.0,0.1,334.5,12.1,0.8,0.5
2025-07-22 21:10,77.76,66.24,24.04,339.3,12.1,0.9,0.2,338.6,11.9,0.3,0.2
2025-07-22 21:15,80.64,70.32,22.25,337.2,11.9,0.9,0.1,331.7,11.9,0.6,0.5
2025-07-22 21:20,79.2,69.84,22.82,338.6,12.0,1.0,0.2,336.6,12.1,0.8,0.5
2025-07-22 21:25,81.6,69.84,21.89,338.6,12.0,1.0,0.3,332.4,12.0,0.7,0.6
2025-07-22 21:30,78.0,67.56,22.83,338.6,12.0,0.9,0.2,336.6,11.9,0.4,0.3
2025-07-22 21:35,81.12,71.28,23.44,337.9,11.9,0.9,0.2,328.3,11.8,0.5,0.7
2025-07-22 21:40,80.76,69.24,22.7,340.7,12.1,1.0,0.2,340.0,12.1,0.7,0.3
2025-07-22 21:45,79.32,75.0,22.62,338.6,11.9,0.9,0.1,340.7,11.6,0.1,-0.2
2025-07-22 21:50,83.88,72.72,23.17,337.9,12.1,1.1,0.4,335.2,12.1,0.8,0.7
2025-07-22 21:55,80.88,70.92,23.63,338.6,12.0,0.9,0.2,339.3,12.1,0.5,0.3
2025-07-22 22:00,83.04,73.92,23.05,337.9,12.0,1.0,0.2,335.2,12.0,0.6,0.4
2025-07-22 22:05,79.68,73.2,23.99,338.6,11.9,0.9,0.0,335.2,11.9,0.5,0.4
2025-07-22 22:10,85.44,72.48,24.43,337.9,12.0,1.0,0.3,335.9,12.1,0.8,0.4
2025-07-22 22:15,81.72,72.12,23.93,337.2,12.1,0.9,0.4,334.5,12.1,0.7,0.5
2025-07-22 22:20,83.64,76.2,23.56,338.6,12.0,1.0,0.3,334.5,11.8,0.5,0.4
2025-07-22 22:25,82.44,74.76,23.69,337.9,12.0,1.0,0.3,332.4,12.0,0.6,0.6
2025-07-22 22:30,84.36,72.6,23.95,338.6,12.1,1.0,0.3,337.2,12.1,0.8,0.4
2025-07-22 22:35,81.6,71.16,23.91,338.6,12.0,1.0,0.2,338.6,12.0,0.3,0.2
2025-07-22 22:40,83.76,76.2,23.89,337.9,11.9,0.9,0.2,327.6,11.7,0.3,0.4
2025-07-22 22:45,84.12,72.84,23.76,341.4,12.1,1.2,0.1,342.1,12.2,0.8,0.3
2025-07-22 22:50,82.2,69.12,23.61,337.9,12.0,0.8,0.3,340.0,12.0,0.3,0.1
2025-07-22 22:55,85.08,76.56,23.92,338.6,12.0,1.0,0.2,332.4,12.0,0.7,0.6
2025-07-22 23:00,84.48,74.04,22.35,338.6,12.1,1.0,0.4,340.7,12.2,0.6,0.3
2025-07-22 23:05,84.84,76.56,24.39,337.9,12.0,1.0,0.3,337.9,12.1,0.7,0.4
2025-07-22 23:10,83.04,75.72,24.58,340.0,12.0,0.9,0.2,336.6,12.0,0.4,0.3
2025-07-22 23:15,88.08,73.08,24.31,336.6,12.0,1.2,0.3,334.5,12.2,0.8,0.9
2025-07-22 23:20,81.24,74.04,23.83,340.7,12.0,0.9,0.1,336.6,12.1,0.6,0.5
2025-07-22 23:25,84.84,78.48,25.13,339.3,12.0,0.9,0.2,333.8,11.8,0.4,0.2
2025-07-22 23:30,84.24,74.16,24.75,337.2,12.0,1.0,0.3,331.0,12.1,0.6,0.8
2025-07-22 23:35,85.2,81.24,27.09,338.6,11.9,0.8,0.1,332.4,12.1,0.7,0.8
2025-07-22 23:40,83.04,76.56,26.55,339.3,12.0,1.0,0.2,337.9,11.9,0.4,0.2
2025-07-22 23:45,86.16,76.92,25.02,338.6,11.9,0.8,0.2,333.1,11.8,0.4,0.3
2025-07-22 23:50,84.72,72.36,24.75,340.0,12.1,1.2,0.2,340.7,12.2,0.7,0.4
2025-07-22 23:55,83.88,72.96,24.58,338.6,11.9,0.8,0.2,338.6,11.9,0.3,0.1
2025-07-23 00:00,87.24,75.72,24.13,337.9,12.0,1.0,0.2,331.7,12.0,0.8,0.7
2025-07-23 00:05,83.88,72.36,25.13,337.9,12.0,1.0,0.3,336.6,12.1,0.6,0.5
2025-07-23 00:10,88.2,77.4,24.32,337.9,12.1,1.0,0.3,338.6,12.1,0.6,0.3
2025-07-23 00:15,84.48,72.24,23.99,337.9,11.9,0.9,0.1,336.6,12.1,0.6,0.4
2025-07-23 00:20,86.16,76.2,24.48,339.3,12.0,0.9,0.2,333.8,12.0,0.6,0.6
2025-07-23 00:25,85.92,72.84,24.81,336.6,11.9,1.0,0.2,333.8,12.1,0.7,0.8
2025-07-23 00:30,84.24,80.4,22.78,340.0,11.9,0.9,0.0,331.0,12.1,0.7,0.9
2025-07-23 00:35,82.8,74.16,23.32,340.0,12.0,0.9,0.2,335.9,11.9,0.5,0.2
2025-07-23 00:40,83.52,76.32,24.77,338.6,11.9,0.8,0.2,333.1,11.8,0.5,0.5
2025-07-23 00:45,84.96,73.8,24.24,340.0,12.0,1.0,0.1,337.2,11.9,0.6,0.3
2025-07-23 00:50,85.2,72.24,23.62,339.3,12.1,0.9,0.3,340.7,12.0,0.5,0.0
2025-07-23 00:55,85.08,75.48,24.03,338.6,12.0,1.0,0.2,339.3,12.1,0.5,0.3
2025-07-23 01:00,83.52,76.56,23.95,337.9,11.9,0.9,0.2,333.1,11.9,0.6,0.4
2025-07-23 01:05,84.12,77.64,24.26,338.6,12.1,1.0,0.4,340.0,12.2,0.8,0.4
2025-07-23 01:10,80.88,74.4,23.75,339.3,12.0,0.9,0.2,337.9,11.9,0.2,0.2
2025-07-23 01:15,86.76,77.88,25.95,337.9,12.0,1.0,0.2,334.5,12.0,0.8,0.5
2025-07-23 01:20,82.2,71.28,21.6,337.9,12.0,1.0,0.2,335.2,12.1,0.6,0.4
2025-07-23 01:25,85.44,76.32,25.26,337.9,11.9,1.0,0.2,331.7,12.0,0.5,0.8
2025-07-23 01:30,81.6,71.28,23.11,338.6,11.9,0.8,0.2,334.5,11.9,0.5,0.5
2025-07-23 01:35,85.2,79.8,22.64,339.3,12.0,1.0,0.2,333.1,11.9,0.6,0.6
2025-07-23 01:40,82.56,71.52,23.66,340.0,12.1,1.1,0.2,341.4,12.1,0.8,0.2
2025-07-23 01:45,82.08,73.56,23.65,338.6,11.9,0.9,0.1,337.9,11.8,0.1,0.1
2025-07-23 01:50,83.88,76.92,22.74,337.9,11.9,1.0,0.1,331.7,11.9,0.7,0.6
2025-07-23 01:55,81.96,71.76,23.8,339.3,11.9,0.9,0.0,337.9,12.0,0.4,0.2
2025-07-23 02:00,84.84,68.88,22.96,337.9,12.1,1.1,0.3,340.0,12.1,0.3,0.2
2025-07-23 02:05,81.48,73.2,25.82,337.9,11.9,1.0,0.2,334.5,12.0,0.5,0.4
2025-07-23 02:10,85.92,73.68,22.16,337.9,12.1,1.1,0.4,335.2,12.2,0.9,0.5
2025-07-23 02:15,79.44,70.56,24.09,339.3,11.9,0.9,0.2,335.2,11.9,0.5,0.3
2025-07-23 02:20,83.52,74.64,23.45,339.3,11.9,1.0,0.1,333.8,11.9,0.5,0.5
2025-07-23 02:25,81.24,70.92,23.73,338.6,12.1,1.0,0.3,337.9,12.1,0.7,0.3
2025-07-23 02:30,83.4,72.6,25.61,337.9,11.9,0.9,0.2,331.7,12.0,0.6,0.8
2025-07-23 02:35,79.08,67.08,24.4,339.3,12.0,1.0,0.2,335.2,11.9,0.4,0.4
2025-07-23 02:40,85.32,75.48,24.13,336.6,12.0,0.9,0.3,329.7,11.8,0.7,0.6
2025-07-23 02:45,80.64,72.6,24.17,340.7,12.1,0.9,0.2,340.0,12.1,0.6,0.1
2025-07-23 02:50,81.72,77.28,23.8,337.9,11.9,0.8,0.2,340.0,11.9,0.3,0.0
2025-07-23 02:55,84.0,77.04,23.66,338.6,12.0,1.0,0.2,332.4,11.9,0.8,0.6
2025-07-23 03:00,80.64,70.68,23.91,340.0,12.0,1.0,0.1,340.7,12.0,0.7,0.1
2025-07-23 03:05,84.24,71.04,24.1,337.9,12.0,1.0,0.3,337.9,12.0,0.4,0.3
2025-07-23 03:10,82.92,72.48,24.83,337.2,11.9,0.8,0.2,329.7,11.9,0.6,0.6
2025-07-23 03:15,85.2,72.96,24.36,337.9,11.9,0.9,0.2,331.0,12.2,0.9,0.8
2025-07-23 03:20,80.76,70.44,24.86,338.6,11.9,0.8,0.1,336.6,11.9,0.3,0.3
2025-07-23 03:25,87.6,76.92,25.28,337.9,12.1,1.1,0.4,332.4,11.9,0.8,0.5
2025-07-23 03:30,83.88,75.24,25.63,337.9,12.0,1.0,0.2,334.5,12.1,0.7,0.5
2025-07-23 03:35,84.6,78.36,25.18,337.9,11.9,0.9,0.2,331.0,11.9,0.6,0.6
2025-07-23 03:40,83.76,74.76,25.42,337.9,12.0,0.9,0.3,333.1,11.9,0.4,0.5
2025-07-23 03:45,83.88,78.6,25.18,338.6,11.9,0.9,0.2,334.5,11.8,0.4,0.5
2025-07-23 03:50,87.24,73.2,24.89,340.0,12.1,1.1,0.2,340.7,12.1,0.8,0.1
2025-07-23 03:55,83.88,81.0,24.23,337.9,11.9,0.9,0.2,335.2,11.9,0.4,0.2
2025-07-23 04:00,86.64,78.0,24.68,338.6,12.1,1.1,0.2,335.2,12.0,0.8,0.6
2025-07-23 04:05,83.88,77.4,24.44,337.9,12.0,1.0,0.3,337.2,12.1,0.5,0.4
2025-07-23 04:10,85.68,77.64,23.34,339.3,12.0,1.0,0.2,334.5,12.0,0.6,0.4
2025-07-23 04:15,80.88,71.88,23.12,340.7,12.0,1.0,0.1,340.0,12.1,0.5,0.3
2025-07-23 04:20,85.32,77.4,23.29,337.9,11.9,1.0,0.2,334.5,11.9,0.4,0.4
2025-07-23 04:25,83.88,78.96,24.12,337.2,12.0,1.0,0.3,334.5,12.2,0.8,0.8
2025-07-23 04:30,83.04,72.72,24.13,339.3,12.0,0.8,0.1,335.2,11.9,0.5,0.4
2025-07-23 04:35,81.0,73.44,24.44,338.6,11.9,0.9,0.1,335.9,11.9,0.3,0.4
2025-07-23 04:40,84.84,75.24,23.98,337.2,11.9,0.8,0.2,331.0,11.9,0.4,0.6
2025-07-23 04:45,81.24,72.6,24.99,340.7,12.1,1.1,0.2,339.3,12.1,0.5,0.3
2025-07-23 04:50,82.92,78.84,23.11,339.3,12.0,1.0,0.1,340.0,12.1,0.3,0.2
2025-07-23 04:55,85.32,73.68,24.99,338.6,12.0,1.1,0.2,335.9,12.0,0.6,0.3
2025-07-23 05:00,83.4,75.96,23.49,338.6,11.9,1.0,0.1,337.2,12.1,0.7,0.4
2025-07-23 05:05,84.0,69.84,24.53,337.9,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-07-23 05:10,81.12,67.92,24.37,339.3,12.0,0.8,0.2,337.9,11.9,0.3,0.2
2025-07-23 05:15,89.28,73.8,24.21,335.9,12.1,1.1,0.4,333.8,12.2,0.9,0.6
2025-07-23 05:20,80.64,71.16,23.57,337.9,11.9,0.9,0.1,336.6,12.1,0.6,0.5
2025-07-23 05:25,84.36,78.84,24.63,337.9,11.9,1.0,0.1,334.5,11.8,0.4,0.4
2025-07-23 05:30,85.08,73.8,24.1,337.9,12.1,1.0,0.3,337.2,12.2,0.7,0.7
2025-07-23 05:35,84.12,74.64,24.26,338.6,11.9,0.9,0.0,335.2,11.9,0.5,0.4
2025-07-23 05:40,82.44,74.4,24.9,337.9,11.9,1.0,0.1,335.2,11.9,0.3,0.4
2025-07-23 05:45,83.04,72.48,25.86,337.9,11.9,0.9,0.2,333.8,11.8,0.4,0.5
2025-07-23 05:50,82.08,72.12,26.99,340.0,12.1,1.1,0.2,341.4,12.1,0.7,0.2
2025-07-23 05:55,83.52,70.92,23.54,337.2,11.9,0.8,0.2,337.2,11.9,0.3,0.2
2025-07-23 06:00,83.52,74.28,24.79,339.3,12.0,1.0,0.2,335.2,11.9,0.5,0.4
2025-07-23 06:05,83.04,72.6,23.49,337.9,12.1,1.0,0.4,338.6,12.1,0.6,0.4
2025-07-23 06:10,85.2,70.56,24.41,337.9,12.0,1.0,0.3,336.6,12.2,0.8,0.5
2025-07-23 06:15,80.16,70.44,23.98,339.3,12.0,0.8,0.1,337.9,11.9,0.3,0.2
2025-07-23 06:20,85.92,73.8,24.23,337.9,12.0,1.0,0.3,332.4,12.0,0.7,0.7
2025-07-23 06:25,79.92,71.04,24.08,340.0,12.0,0.9,0.1,340.7,12.1,0.7,0.2
2025-07-23 06:30,82.92,78.36,24.37,338.6,11.9,0.9,0.1,335.2,11.8,0.3,0.3
2025-07-23 06:35,82.68,75.96,24.37,338.6,11.9,1.0,0.1,332.4,11.9,0.6,0.5
2025-07-23 06:40,84.12,75.12,24.01,338.6,12.0,1.0,0.3,335.9,12.0,0.6,0.4
2025-07-23 06:45,82.8,72.6,23.49,338.6,12.0,1.0,0.2,336.6,12.0,0.6,0.4
2025-07-23 06:50,82.68,73.44,25.04,337.9,12.0,0.9,0.3,335.2,11.9,0.3,0.4
2025-07-23 06:55,85.32,74.04,24.47,337.9,12.1,1.1,0.3,335.9,12.0,0.7,0.4
2025-07-23 07:00,82.8,72.48,23.89,339.3,12.0,1.0,0.2,338.6,12.0,0.6,0.2
2025-07-23 07:05,84.72,73.08,24.33,337.9,12.0,1.1,0.3,340.7,12.2,0.7,0.4
2025-07-23 07:10,80.76,72.36,24.22,339.3,11.9,0.8,0.1,335.9,11.9,0.3,0.2
2025-07-23 07:15,85.44,71.88,24.16,337.9,12.0,1.0,0.3,332.4,12.1,0.8,0.7
2025-07-23 07:20,82.2,69.12,25.48,338.6,12.0,0.9,0.2,337.9,12.1,0.7,0.3
2025-07-23 07:25,83.76,72.36,24.39,338.6,11.9,1.0,0.2,333.8,11.9,0.4,0.4
2025-07-23 07:30,83.4,73.68,23.87,337.9,11.9,0.8,0.2,329.7,11.9,0.7,0.7
2025-07-23 07:35,81.48,76.08,24.29,340.7,12.0,0.9,0.0,332.4,11.9,0.6,0.2
2025-07-23 07:40,81.48,74.4,24.95,337.9,12.0,1.0,0.2,339.3,11.9,0.4,0.0
2025-07-23 07:45,83.52,79.92,24.22,338.6,11.9,0.9,0.2,329.7,11.8,0.5,0.7
2025-07-23 07:50,84.0,70.92,23.74,338.6,12.1,1.0,0.3,335.9,12.2,0.9,0.5
2025-07-23 07:55,81.0,70.32,24.54,337.9,11.9,0.9,0.1,338.6,11.9,0.2,0.1
2025-07-23 08:00,85.92,75.6,24.55,337.9,12.1,1.1,0.4,338.6,12.1,0.6,0.3
2025-07-23 08:05,82.8,73.68,24.75,337.9,11.9,0.9,0.2,334.5,12.1,0.6,0.5
2025-07-23 08:10,83.76,76.8,24.91,339.3,12.0,1.0,0.2,335.9,12.1,0.7,0.4
2025-07-23 08:15,81.12,72.0,23.61,340.0,12.1,1.0,0.2,340.0,12.0,0.3,0.2
2025-07-23 08:20,85.32,80.04,25.12,337.9,11.9,0.9,0.2,331.0,12.0,0.7,0.7
2025-07-23 08:25,82.56,71.28,24.33,339.3,12.0,1.0,0.2,336.6,12.1,0.8,0.4
2025-07-23 08:30,84.0,73.92,24.29,337.9,11.9,0.9,0.2,335.2,12.0,0.5,0.4
2025-07-23 08:35,80.88,75.84,23.19,340.0,11.9,0.9,0.0,332.4,11.8,0.4,0.5
2025-07-23 08:40,86.04,78.12,22.72,340.7,12.1,1.1,0.3,338.6,12.1,0.7,0.3
2025-07-23 08:45,82.08,77.76,25.19,338.6,12.0,1.0,0.2,339.3,12.0,0.5,0.2
2025-07-23 08:50,83.88,80.16,27.01,337.9,11.9,0.9,0.1,333.8,11.8,0.4,0.4
2025-07-23 08:55,86.16,79.68,23.67,338.6,12.1,1.1,0.4,337.2,12.2,0.8,0.4
2025-07-23 09:00,80.28,76.68,23.91,338.6,11.9,0.8,0.1,334.5,11.9,0.3,0.3
2025-07-23 09:05,85.92,72.6,24.79,338.6,12.1,1.1,0.3,337.9,12.0,0.5,0.3
2025-07-23 09:10,85.32,78.84,24.43,337.9,11.9,0.9,0.2,333.1,12.0,0.6,0.6
2025-07-23 09:15,85.44,77.64,24.73,340.0,12.1,1.1,0.2,337.9,12.2,1.0,0.4
2025-07-23 09:20,82.2,76.8,24.9,338.6,12.0,0.9,0.2,338.6,12.1,0.4,0.3
2025-07-23 09:25,87.0,84.6,25.07,338.6,11.9,0.9,0.1,329.0,11.8,0.7,0.7
2025-07-23 09:30,83.88,70.92,25.61,338.6,12.1,1.0,0.3,335.9,12.1,0.8,0.5
2025-07-23 09:35,83.4,76.68,24.57,338.6,11.9,0.9,0.1,334.5,11.9,0.5,0.3
2025-07-23 09:40,84.84,76.32,24.3,337.9,12.0,0.9,0.3,333.1,11.9,0.7,0.5
2025-07-23 09:45,86.4,79.08,25.79,338.6,12.0,1.0,0.3,334.5,11.9,0.6,0.4
2025-07-23 09:50,83.76,75.0,25.11,340.7,12.0,0.9,0.1,337.2,11.9,0.5,0.0
2025-07-23 09:55,86.28,81.24,24.47,338.6,11.9,1.0,0.1,338.6,11.9,0.4,0.0
2025-07-23 10:00,88.8,78.6,23.44,338.6,12.1,1.1,0.4,337.2,12.1,0.7,0.4
2025-07-23 10:05,85.32,77.4,23.92,339.3,12.0,0.9,0.2,336.6,12.1,0.5,0.4
2025-07-23 10:10,85.8,75.72,24.03,338.6,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-07-23 10:15,83.88,81.84,24.78,340.0,12.0,1.0,0.1,340.0,12.1,0.4,0.2
2025-07-23 10:20,89.64,79.08,24.01,336.6,11.9,1.0,0.2,335.9,12.2,0.9,0.9
2025-07-23 10:25,82.2,74.64,24.32,340.0,12.0,0.8,0.2,336.6,12.0,0.5,0.3
2025-07-23 10:30,87.96,81.84,24.07,338.6,11.9,1.0,0.2,332.4,11.8,0.5,0.5
2025-07-23 10:35,85.92,80.28,24.38,338.6,12.0,1.0,0.2,334.5,12.1,0.7,0.6
2025-07-23 10:40,85.8,80.88,23.68,338.6,12.0,0.9,0.2,335.9,11.9,0.5,0.2
2025-07-23 10:45,86.16,78.24,25.63,338.6,11.9,1.0,0.1,336.6,11.9,0.5,0.4
2025-07-23 10:50,84.72,81.48,25.33,340.0,11.9,1.0,0.0,334.5,11.9,0.5,0.2
2025-07-23 10:55,89.16,77.52,24.75,337.9,12.1,1.0,0.3,340.0,12.1,0.6,0.3
2025-07-23 11:00,85.8,79.92,23.27,338.6,11.9,0.8,0.2,332.4,11.9,0.6,0.5
2025-07-23 11:05,89.04,78.12,25.14,338.6,12.1,1.1,0.4,337.9,12.1,0.8,0.3
2025-07-23 11:10,84.84,77.64,24.16,338.6,11.9,0.9,0.1,335.2,11.9,0.4,0.3
2025-07-23 11:15,89.52,83.04,24.05,337.9,12.1,1.0,0.3,334.5,12.0,0.7,0.4
2025-07-23 11:20,87.6,77.04,26.09,337.2,12.1,1.0,0.4,337.9,12.1,0.6,0.4
2025-07-23 11:25,86.28,84.12,24.68,339.3,11.9,0.9,0.1,331.0,11.9,0.6,0.6
2025-07-23 11:30,86.64,81.12,23.28,339.3,12.1,1.0,0.2,337.9,12.1,0.7,0.4
2025-07-23 11:35,86.88,79.8,24.69,337.2,12.0,0.9,0.3,333.8,11.9,0.6,0.4
2025-07-23 11:40,86.4,79.44,24.04,339.3,12.0,0.9,0.1,338.6,11.9,0.4,0.2
2025-07-23 11:45,86.88,86.52,24.64,337.9,12.0,0.8,0.3,335.9,11.9,0.4,0.3
2025-07-23 11:50,89.4,79.68,24.78,339.3,12.1,1.0,0.3,337.9,12.1,0.7,0.3
2025-07-23 11:55,85.68,76.44,24.86,338.6,12.0,0.9,0.2,340.0,12.0,0.4,0.2
2025-07-23 12:00,91.8,83.76,25.17,337.9,12.1,1.0,0.4,337.9,12.1,0.7,0.4
2025-07-23 12:05,87.24,82.08,22.87,337.9,12.0,0.9,0.3,335.2,12.1,0.6,0.7
2025-07-23 12:10,88.8,79.68,25.31,339.3,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-07-23 12:15,86.16,78.12,26.24,339.3,12.1,0.9,0.2,338.6,12.1,0.5,0.3
2025-07-23 12:20,89.76,84.6,23.67,337.9,11.9,0.9,0.2,331.0,11.9,0.7,0.6
2025-07-23 12:25,86.64,82.2,23.43,340.0,12.0,1.0,0.1,337.2,12.0,0.6,0.4
2025-07-23 12:30,88.08,84.48,24.42,338.6,12.0,0.9,0.2,335.9,11.9,0.4,0.2
2025-07-23 12:35,86.16,86.64,24.09,340.7,12.0,1.0,0.2,333.8,11.8,0.4,0.1
2025-07-23 12:40,91.8,87.0,25.15,336.6,12.1,1.0,0.4,335.2,12.1,0.8,0.4
2025-07-23 12:45,87.6,75.24,24.28,339.3,12.0,1.0,0.2,339.3,12.1,0.7,0.4
2025-07-23 12:50,85.92,77.4,24.11,339.3,11.9,0.7,0.1,335.9,11.8,0.2,0.1
2025-07-23 12:55,90.48,81.0,24.08,337.2,12.1,1.0,0.4,331.0,12.1,0.9,0.7
2025-07-23 13:00,84.0,77.16,23.42,338.6,11.9,0.7,0.1,336.6,12.1,0.6,0.4
2025-07-23 13:05,90.72,87.24,24.07,337.9,12.1,1.0,0.4,335.2,11.9,0.5,0.3
2025-07-23 13:10,87.6,82.56,24.3,337.2,11.9,0.9,0.2,333.1,12.1,0.7,0.8
2025-07-23 13:15,86.16,80.52,24.67,338.6,11.9,0.8,0.0,333.1,11.9,0.4,0.6
2025-07-23 13:20,88.8,79.68,23.74,340.0,12.1,1.0,0.2,337.9,11.9,0.5,0.0
2025-07-23 13:25,90.12,82.56,22.76,337.9,11.9,1.0,0.2,333.1,11.9,0.5,0.5
2025-07-23 13:30,87.12,78.12,23.92,339.3,12.1,1.2,0.2,339.3,12.2,0.8,0.3
2025-07-23 13:35,87.0,73.8,24.01,337.9,11.9,0.8,0.2,340.0,12.0,0.3,0.2
2025-07-23 13:40,91.32,82.2,25.02,338.6,11.9,1.0,0.2,331.0,12.0,0.7,0.8
2025-07-23 13:45,85.56,78.12,22.43,339.3,12.0,1.0,0.2,338.6,12.1,0.6,0.3
2025-07-23 13:50,87.6,79.2,24.6,337.9,11.9,1.0,0.2,335.2,12.0,0.5,0.4
2025-07-23 13:55,84.72,80.88,24.81,340.0,12.0,0.9,0.1,335.2,11.9,0.5,0.3
2025-07-23 14:00,89.64,78.0,23.78,337.2,12.0,1.0,0.3,331.0,12.0,0.9,0.6
2025-07-23 14:05,83.04,76.56,23.89,338.6,11.9,0.9,0.0,335.2,11.9,0.5,0.5
2025-07-23 14:10,85.56,72.96,24.03,338.6,12.0,0.9,0.2,335.9,11.8,0.3,0.1
2025-07-23 14:15,86.16,81.6,24.48,339.3,12.1,1.0,0.2,335.2,11.9,0.6,0.4
2025-07-23 14:20,86.76,80.52,22.71,337.9,12.0,0.9,0.3,333.8,12.1,0.7,0.5
2025-07-23 14:25,86.28,74.04,23.45,338.6,12.1,1.0,0.4,337.2,12.1,0.7,0.3
2025-07-23 14:30,84.24,79.2,21.52,338.6,11.9,0.9,0.1,334.5,11.8,0.4,0.4
2025-07-23 14:35,90.72,77.52,25.53,337.9,12.1,1.1,0.3,336.6,12.2,0.9,0.5
2025-07-23 14:40,82.68,73.92,24.94,338.6,11.9,0.8,0.1,337.2,12.1,0.6,0.4
2025-07-23 14:45,89.4,82.92,24.05,338.6,11.9,0.8,0.2,331.0,11.8,0.7,0.5
2025-07-23 14:50,86.52,81.72,23.93,340.0,12.0,1.1,0.1,335.9,12.0,0.7,0.5
2025-07-23 14:55,87.72,85.08,24.0,339.3,12.0,0.9,0.2,337.9,11.9,0.4,0.2
2025-07-23 15:00,89.28,78.96,23.26,337.2,12.0,1.0,0.3,333.8,12.1,0.7,0.8
2025-07-23 15:05,87.0,80.52,25.1,339.3,11.9,0.9,0.1,333.1,11.8,0.5,0.5
2025-07-23 15:10,88.2,86.64,24.12,338.6,12.0,1.0,0.2,337.9,11.9,0.4,0.2
2025-07-23 15:15,89.76,83.76,23.73,337.9,11.9,0.9,0.2,334.5,12.0,0.6,0.4
2025-07-23 15:20,90.36,79.56,24.69,340.0,12.1,1.1,0.3,340.0,12.2,0.8,0.3
2025-07-23 15:25,86.76,83.28,24.64,338.6,11.9,0.9,0.1,335.9,11.9,0.3,0.3
2025-07-23 15:30,92.4,81.48,24.54,339.3,12.1,1.1,0.3,337.2,12.1,0.9,0.4
2025-07-23 15:35,88.2,77.52,24.22,338.6,12.0,1.0,0.2,340.0,12.1,0.6,0.3
2025-07-23 15:40,89.76,84.48,25.47,337.9,11.9,1.0,0.1,332.4,12.0,0.7,0.7
2025-07-23 15:45,88.2,84.0,24.58,338.6,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-07-23 15:50,90.72,85.56,24.91,337.9,12.0,0.9,0.3,334.5,12.0,0.6,0.6
2025-07-23 15:55,88.44,83.88,23.9,338.6,12.0,1.0,0.2,333.8,12.0,0.7,0.6
2025-07-23 16:00,88.2,84.96,25.74,337.9,11.9,0.8,0.2,331.7,11.8,0.4,0.4
2025-07-23 16:05,91.68,84.24,24.34,340.0,12.1,1.0,0.2,336.6,11.9,0.6,0.2
2025-07-23 16:10,90.6,83.04,25.42,337.9,12.0,0.9,0.3,337.2,12.1,0.6,0.4
2025-07-23 16:15,92.28,86.76,24.66,339.3,12.0,1.1,0.2,337.2,11.9,0.6,0.2
2025-07-23 16:20,89.64,88.44,25.11,338.6,12.0,0.8,0.2,334.5,11.9,0.6,0.3
2025-07-23 16:25,91.56,81.72,24.87,338.6,12.1,1.2,0.3,340.0,12.2,1.0,0.3
2025-07-23 16:30,88.68,81.48,25.5,338.6,11.9,0.9,0.1,337.9,12.1,0.4,0.3
2025-07-23 16:35,94.56,92.16,24.66,337.2,11.9,1.0,0.2,330.3,12.0,0.7,0.8
2025-07-23 16:40,88.56,80.4,25.65,338.6,11.9,0.8,0.2,333.8,12.1,0.6,0.5
2025-07-23 16:45,90.6,85.2,23.05,339.3,12.0,1.0,0.2,334.5,11.9,0.5,0.5
2025-07-23 16:50,89.52,86.04,24.53,338.6,12.0,0.9,0.3,337.2,12.0,0.6,0.3
2025-07-23 16:55,92.16,87.84,24.53,338.6,12.0,1.0,0.2,333.8,11.9,0.6,0.3
2025-07-23 17:00,90.36,82.08,24.54,338.6,12.0,1.1,0.2,336.6,12.1,0.7,0.5
2025-07-23 17:05,89.64,84.36,24.37,338.6,11.9,0.9,0.1,335.9,11.9,0.4,0.2
2025-07-23 17:10,92.76,88.68,24.97,339.3,12.1,1.0,0.3,337.2,11.9,0.5,0.2
2025-07-23 17:15,91.44,82.08,24.86,340.0,12.0,1.0,0.1,341.4,12.1,0.6,0.2
2025-07-23 17:20,93.72,90.84,25.26,337.9,12.1,1.0,0.4,339.3,12.1,0.7,0.4
2025-07-23 17:25,89.52,89.04,24.23,337.9,11.9,0.8,0.2,330.3,11.9,0.5,0.6
2025-07-23 17:30,94.8,90.6,24.51,337.9,12.1,1.1,0.4,335.9,12.1,1.0,0.4
2025-07-23 17:35,89.28,84.36,25.44,339.3,12.0,0.9,0.2,336.6,11.9,0.5,0.2
2025-07-23 17:40,92.76,92.04,25.78,340.0,12.0,1.0,0.2,335.9,11.8,0.5,0.3
2025-07-23 17:45,89.52,84.24,24.44,340.0,12.1,1.0,0.2,336.6,12.1,0.8,0.6
2025-07-23 17:50,91.92,89.4,25.38,337.9,11.9,0.9,0.2,331.0,12.0,0.8,0.7
2025-07-23 17:55,89.88,89.16,23.99,339.3,12.0,0.9,0.2,335.2,11.9,0.4,0.2
2025-07-23 18:00,93.72,95.52,23.84,337.2,11.9,0.9,0.2,331.7,11.8,0.5,0.5
2025-07-23 18:05,90.72,80.88,24.39,343.4,11.9,1.0,-0.2,342.8,12.1,0.9,0.0
2025-07-23 18:10,91.2,82.56,25.76,337.9,11.9,0.8,0.2,339.3,12.0,0.3,0.2
2025-07-23 18:15,92.52,91.32,24.52,338.6,12.1,1.0,0.3,332.4,11.9,0.5,0.5
2025-07-23 18:20,88.56,83.64,25.73,340.0,12.1,0.9,0.1,340.0,12.1,0.7,0.3
2025-07-23 18:25,94.2,85.68,23.95,337.9,12.0,1.0,0.3,335.9,12.1,0.7,0.4
2025-07-23 18:30,89.16,89.04,24.65,338.6,11.9,0.9,0.1,333.8,11.9,0.5,0.4
2025-07-23 18:35,94.2,90.6,24.53,337.9,12.0,1.0,0.3,331.7,12.1,0.9,0.7
2025-07-23 18:40,89.04,79.92,25.53,338.6,11.9,0.9,0.2,335.9,11.9,0.5,0.3
2025-07-23 18:45,92.4,89.16,24.82,338.6,12.0,1.0,0.2,335.9,11.8,0.5,0.1
2025-07-23 18:50,89.88,84.12,25.19,337.2,12.1,1.0,0.4,331.0,11.9,0.7,0.6
2025-07-23 18:55,90.0,87.72,25.03,340.0,11.9,0.9,0.0,335.9,11.9,0.5,0.4
2025-07-23 19:00,91.44,81.96,24.96,338.6,12.0,1.0,0.1,338.6,11.9,0.4,-0.1
2025-07-23 19:05,90.0,92.16,23.89,338.6,11.9,0.8,0.1,335.2,11.8,0.3,0.4
2025-07-23 19:10,92.88,90.0,26.72,337.2,12.1,1.1,0.4,334.5,12.2,0.9,0.6
2025-07-23 19:15,87.96,78.84,25.22,338.6,11.9,0.9,0.2,337.9,12.1,0.6,0.4
2025-07-23 19:20,91.08,85.92,25.77,337.9,12.1,1.0,0.3,335.9,11.9,0.5,0.2
2025-07-23 19:25,90.36,81.72,23.94,337.2,12.1,1.0,0.3,338.6,12.2,0.7,0.6
2025-07-23 19:30,91.8,82.32,26.0,337.9,11.9,0.8,0.2,333.1,12.1,0.8,0.6
2025-07-23 19:35,87.72,88.32,24.97,339.3,12.0,1.0,0.2,336.6,11.8,0.3,0.2
2025-07-23 19:40,92.4,90.6,25.68,338.6,11.9,1.0,0.1,330.3,11.9,0.8,0.7
2025-07-23 19:45,86.88,81.84,25.61,339.3,11.9,0.9,-0.1,336.6,12.0,0.6,0.2
2025-07-23 19:50,90.12,87.36,24.47,337.9,11.9,0.9,0.2,333.1,11.9,0.4,0.3
2025-07-23 19:55,88.8,86.04,24.73,340.0,11.9,0.9,0.1,333.1,11.9,0.6,0.3
2025-07-23 20:00,90.36,88.2,25.9,338.6,12.0,1.1,0.1,339.3,12.0,0.4,0.3
2025-07-23 20:05,91.32,81.48,25.87,337.9,12.0,1.0,0.3,340.0,12.1,0.8,0.4
2025-07-23 20:10,87.96,88.8,25.68,338.6,11.9,0.8,0.1,336.6,11.9,0.3,0.3
2025-07-23 20:15,92.76,87.12,26.14,339.3,12.1,1.0,0.3,336.6,12.1,0.8,0.4
2025-07-23 20:20,90.6,80.4,24.98,340.7,12.1,0.9,0.3,337.9,12.1,0.7,0.3
2025-07-23 20:25,93.24,86.28,24.56,338.6,12.0,1.1,0.2,335.2,12.1,0.7,0.6
2025-07-23 20:30,90.24,85.8,24.83,339.3,12.0,1.0,0.2,333.1,11.9,0.6,0.5
2025-07-23 20:35,90.12,86.04,25.73,338.6,12.0,0.9,0.2,335.2,12.1,0.8,0.5
2025-07-23 20:40,88.44,79.68,25.22,338.6,12.0,0.9,0.2,337.2,11.9,0.4,0.2
2025-07-23 20:45,93.36,91.44,25.82,336.6,11.9,0.9,0.2,332.4,11.9,0.6,0.5
2025-07-23 20:50,88.08,86.04,24.95,339.3,12.1,1.0,0.3,335.2,12.1,0.6,0.6
2025-07-23 20:55,87.96,89.16,26.14,338.6,11.9,0.8,0.0,335.2,11.9,0.4,0.2
2025-07-23 21:00,90.48,86.28,25.08,338.6,12.0,0.9,0.2,337.2,12.0,0.7,0.3
2025-07-23 21:05,89.04,91.08,26.34,339.3,11.9,0.8,0.0,337.2,11.9,0.3,0.3
2025-07-23 21:10,94.44,83.28,26.11,339.3,12.1,1.0,0.4,340.7,12.2,0.8,0.4
2025-07-23 21:15,88.08,88.68,25.93,337.9,11.9,0.8,0.2,334.5,12.0,0.6,0.4
2025-07-23 21:20,91.32,89.04,25.43,338.6,12.0,1.0,0.2,333.8,11.9,0.8,0.5
2025-07-23 21:25,86.76,83.76,24.98,339.3,12.1,1.0,0.2,337.9,12.1,0.6,0.4
2025-07-23 21:30,89.4,88.92,25.8,338.6,11.9,0.9,0.1,333.8,11.9,0.6,0.5
2025-07-23 21:35,86.64,83.52,25.42,339.3,12.1,1.0,0.2,340.7,12.1,0.6,0.3
2025-07-23 21:40,87.84,86.76,26.36,338.6,11.9,0.9,0.2,333.1,11.9,0.5,0.5
2025-07-23 21:45,85.32,86.88,24.41,338.6,12.0,1.0,0.2,334.5,12.1,0.7,0.7
2025-07-23 21:50,87.36,84.96,25.94,337.9,12.0,0.9,0.3,337.9,12.0,0.6,0.3
2025-07-23 21:55,83.76,86.4,26.41,340.0,12.0,0.9,0.0,337.9,11.8,0.5,0.1
2025-07-23 22:00,86.76,86.76,24.98,338.6,12.0,1.0,0.2,337.9,11.9,0.5,0.1
2025-07-23 22:05,87.24,80.4,24.94,337.9,12.0,1.1,0.3,337.9,12.2,0.8,0.4
2025-07-23 22:10,84.24,83.88,25.62,338.6,11.9,0.9,0.1,333.8,12.0,0.5,0.6
2025-07-23 22:15,88.08,84.36,24.65,337.9,12.0,1.0,0.3,333.1,12.1,0.7,0.7
2025-07-23 22:20,86.88,82.8,27.25,338.6,12.0,0.9,0.2,337.2,12.1,0.6,0.3
2025-07-23 22:25,89.16,81.96,25.16,337.9,12.0,1.1,0.2,335.2,12.2,0.9,0.5
2025-07-23 22:30,84.36,81.48,24.94,339.3,12.0,0.8,0.2,336.6,11.9,0.4,0.3
2025-07-23 22:35,89.16,85.08,25.96,338.6,12.0,1.1,0.3,331.0,11.9,0.6,0.6
2025-07-23 22:40,87.12,81.24,24.25,340.0,12.0,1.0,0.2,339.3,12.1,0.7,0.3
2025-07-23 22:45,85.56,90.36,24.66,338.6,11.9,0.9,0.1,335.9,11.9,0.4,0.3
2025-07-23 22:50,87.36,85.56,24.14,337.9,12.0,1.0,0.2,331.0,11.9,0.7,0.6
2025-07-23 22:55,87.36,84.6,24.35,337.9,12.0,0.9,0.3,335.2,12.0,0.6,0.4
2025-07-23 23:00,85.2,84.48,24.11,338.6,12.1,0.9,0.3,339.3,12.1,0.6,0.3
2025-07-23 23:05,86.64,82.32,24.93,338.6,12.0,0.9,0.3,337.9,11.9,0.5,0.2
2025-07-23 23:10,89.04,80.52,26.53,338.6,12.0,1.1,0.2,337.2,12.1,0.8,0.4
2025-07-23 23:15,84.84,81.24,25.53,338.6,11.9,0.9,0.1,336.6,11.9,0.4,0.2
2025-07-23 23:20,89.4,86.88,25.28,338.6,12.0,1.0,0.2,336.6,11.9,0.6,0.2
2025-07-23 23:25,87.24,82.08,26.09,337.9,12.0,0.9,0.3,335.9,12.1,0.7,0.4
2025-07-23 23:30,88.92,81.72,24.7,339.3,12.0,1.0,0.2,333.8,12.0,0.8,0.6
2025-07-23 23:35,85.32,82.56,25.97,338.6,12.0,0.9,0.2,336.6,11.9,0.5,0.2
2025-07-23 23:40,88.56,81.84,24.88,338.6,11.9,0.9,0.1,331.0,11.8,0.5,0.4
2025-07-23 23:45,87.36,82.08,26.14,339.3,12.0,1.0,0.2,336.6,12.1,0.8,0.4
2025-07-23 23:50,86.04,81.36,24.26,337.9,11.9,0.9,0.2,335.9,11.9,0.5,0.2
2025-07-23 23:55,86.64,88.8,25.34,340.0,12.0,1.0,0.2,333.1,11.8,0.5,0.1
2025-07-24 00:00,89.4,83.16,24.64,338.6,12.1,1.1,0.3,340.0,12.2,0.7,0.3
2025-07-24 00:05,88.32,81.24,24.27,337.9,11.9,0.9,0.2,335.2,12.1,0.6,0.4
2025-07-24 00:10,85.2,87.36,25.78,338.6,11.9,0.8,0.1,332.4,11.8,0.3,0.4
2025-07-24 00:15,89.16,81.48,25.76,338.6,12.1,1.1,0.2,334.5,12.1,0.8,0.5
2025-07-24 00:20,84.0,78.0,24.84,339.3,11.9,0.8,0.1,336.6,12.1,0.6,0.4
2025-07-24 00:25,87.0,87.72,25.19,338.6,11.9,0.9,0.1,334.5,11.8,0.2,0.4
2025-07-24 00:30,87.12,82.44,25.21,338.6,12.0,1.0,0.2,334.5,12.1,0.8,0.5
2025-07-24 00:35,84.96,79.32,26.18,340.0,12.0,0.9,0.1,338.6,11.9,0.5,0.2
2025-07-24 00:40,89.16,85.68,24.43,337.9,12.1,1.1,0.4,337.2,12.1,0.8,0.5
2025-07-24 00:45,85.68,83.4,24.58,337.9,12.0,0.9,0.2,335.9,12.0,0.6,0.3
2025-07-24 00:50,88.08,80.52,24.63,339.3,12.0,1.0,0.2,337.9,12.1,0.7,0.4
2025-07-24 00:55,86.4,79.56,25.81,337.9,12.0,0.9,0.3,337.2,12.1,0.6,0.3
2025-07-24 01:00,88.32,84.24,23.75,337.9,11.9,1.0,0.2,332.4,11.9,0.7,0.6
2025-07-24 01:05,85.56,84.0,25.88,339.3,12.0,0.9,0.2,333.1,11.9,0.6,0.5
2025-07-24 01:10,87.0,81.96,25.12,338.6,11.9,1.0,0.0,336.6,12.0,0.6,0.4
2025-07-24 01:15,86.76,83.88,25.6,337.9,12.0,1.0,0.3,335.2,11.9,0.5,0.3
2025-07-24 01:20,87.48,84.48,24.24,340.0,12.1,1.0,0.2,336.6,11.9,0.6,0.2
2025-07-24 01:25,85.68,78.36,25.74,339.3,12.1,1.0,0.3,340.0,12.1,0.6,0.3
2025-07-24 01:30,86.4,84.12,26.57,338.6,11.9,0.8,0.1,333.1,11.8,0.4,0.3
2025-07-24 01:35,87.0,84.48,24.51,340.0,12.1,1.0,0.4,336.6,12.1,0.8,0.4
2025-07-24 01:40,86.16,79.8,25.42,337.9,12.0,1.0,0.2,335.9,11.9,0.4,0.2
2025-07-24 01:45,88.2,80.04,25.0,338.6,12.0,1.0,0.2,336.6,12.1,0.9,0.4
2025-07-24 01:50,84.48,79.44,23.19,340.0,12.0,0.8,0.2,337.9,12.0,0.4,0.2
2025-07-24 01:55,87.96,85.2,24.27,337.9,11.9,1.0,0.2,331.7,11.9,0.8,0.6
2025-07-24 02:00,84.72,80.76,25.36,339.3,12.0,0.9,0.2,335.9,12.0,0.7,0.4
2025-07-24 02:05,88.08,84.12,25.05,338.6,12.0,1.0,0.2,336.6,11.9,0.6,0.2
2025-07-24 02:10,85.2,83.28,24.16,340.0,12.1,1.0,0.3,337.9,12.0,0.5,0.3
2025-07-24 02:15,88.2,84.24,24.93,338.6,12.0,0.9,0.3,332.4,11.9,0.5,0.6
2025-07-24 02:20,85.56,78.72,24.9,337.9,11.9,0.9,0.2,333.1,12.1,0.8,0.8
2025-07-24 02:25,85.56,82.32,25.56,339.3,12.0,0.9,0.2,334.5,11.9,0.5,0.3
2025-07-24 02:30,85.2,83.88,24.54,339.3,12.0,1.0,0.2,335.9,11.9,0.5,0.3
2025-07-24 02:35,87.24,81.12,25.22,337.9,12.1,0.9,0.4,337.9,12.1,0.7,0.4
2025-07-24 02:40,86.04,82.32,25.13,337.9,12.0,1.0,0.3,340.0,12.2,0.7,0.3
2025-07-24 02:45,83.16,85.32,24.98,339.3,11.9,0.8,0.1,335.9,11.8,0.2,0.2
2025-07-24 02:50,88.08,77.28,24.98,338.6,12.1,1.1,0.3,335.2,12.1,0.8,0.5
2025-07-24 02:55,83.64,77.16,24.65,338.6,12.0,0.9,0.2,337.2,12.1,0.6,0.3
2025-07-24 03:00,87.96,84.24,23.42,337.2,12.0,0.9,0.3,332.4,11.9,0.6,0.6
2025-07-24 03:05,83.88,76.8,24.45,338.6,11.9,0.8,0.2,331.0,12.0,0.8,0.7
2025-07-24 03:10,84.48,82.92,24.93,339.3,12.0,0.9,0.1,332.4,11.9,0.7,0.4
2025-07-24 03:15,85.08,82.56,24.24,337.9,12.0,1.0,0.2,337.2,12.1,0.5,0.4
2025-07-24 03:20,85.2,85.2,25.73,337.9,11.9,0.9,0.2,331.7,11.8,0.4,0.5
2025-07-24 03:25,85.2,76.2,24.87,340.7,12.0,1.0,0.1,339.3,12.1,0.7,0.3
2025-07-24 03:30,85.2,80.04,24.58,337.9,12.0,1.0,0.3,339.3,12.0,0.6,0.2
2025-07-24 03:35,85.56,78.6,24.34,340.0,12.0,1.1,0.1,336.6,11.9,0.6,0.3
2025-07-24 03:40,85.56,81.36,24.98,339.3,12.1,1.1,0.3,337.9,12.0,0.6,0.3
2025-07-24 03:45,86.16,79.68,24.45,337.9,12.0,1.1,0.2,340.0,12.2,0.8,0.2
2025-07-24 03:50,82.2,83.88,24.2,339.3,12.0,0.8,0.2,337.9,11.9,0.3,0.2
2025-07-24 03:55,85.68,84.24,24.08,336.6,12.0,1.0,0.3,328.3,12.1,0.8,1.0
2025-07-24 04:00,80.28,71.16,24.93,340.0,12.0,0.8,0.2,336.6,12.1,0.6,0.3
2025-07-24 04:05,85.32,78.72,25.25,337.9,12.0,0.9,0.3,335.2,11.9,0.4,0.3
2025-07-24 04:10,83.64,75.72,24.12,337.9,11.9,0.9,0.2,330.3,11.9,0.7,0.6
2025-07-24 04:15,83.28,78.12,24.79,337.9,11.9,0.9,0.1,330.3,12.0,0.7,0.8
2025-07-24 04:20,82.44,77.52,23.61,339.3,12.1,1.0,0.2,339.3,12.0,0.5,0.2
2025-07-24 04:25,84.48,80.4,25.67,337.2,11.9,0.8,0.2,331.7,11.9,0.5,0.6
2025-07-24 04:30,83.28,76.2,24.71,340.7,12.1,1.1,0.3,339.3,12.0,0.7,0.1
2025-07-24 04:35,83.76,79.08,23.81,337.9,12.0,0.9,0.3,337.9,12.0,0.4,0.3
2025-07-24 04:40,84.48,78.48,23.81,338.6,12.0,1.1,0.2,336.6,12.1,0.7,0.4
2025-07-24 04:45,81.12,77.4,24.31,339.3,12.0,0.9,0.1,337.9,11.9,0.4,0.0
2025-07-24 04:50,83.52,78.48,23.91,337.9,11.9,1.0,0.2,333.8,11.9,0.6,0.4
2025-07-24 04:55,82.44,74.88,24.23,337.9,12.0,1.0,0.2,334.5,12.1,0.8,0.5
2025-07-24 05:00,82.92,74.52,25.48,337.9,12.0,0.9,0.3,337.2,12.1,0.7,0.6
2025-07-24 05:05,80.4,76.2,24.12,339.3,12.0,0.8,0.1,335.2,11.9,0.4,0.2
2025-07-24 05:10,85.08,78.48,24.03,336.6,12.0,1.0,0.3,332.4,12.0,0.7,0.7
2025-07-24 05:15,80.16,76.32,25.15,339.3,12.0,0.8,0.2,335.2,12.1,0.6,0.5
2025-07-24 05:20,81.6,78.12,23.88,338.6,12.0,1.0,0.2,331.7,11.8,0.3,0.4
2025-07-24 05:25,80.52,74.16,23.52,340.0,12.0,0.9,0.2,336.6,11.9,0.6,0.4
2025-07-24 05:30,82.08,78.36,25.01,338.6,12.0,0.8,0.2,335.2,11.9,0.5,0.4
2025-07-24 05:35,82.08,74.4,23.54,338.6,12.1,1.1,0.4,340.7,12.1,0.7,0.3
2025-07-24 05:40,79.32,79.68,24.15,339.3,11.9,0.9,0.1,338.6,11.9,0.3,0.2
2025-07-24 05:45,83.16,78.0,24.29,337.9,12.0,1.0,0.3,331.7,11.9,0.7,0.6
2025-07-24 05:50,78.96,74.04,24.28,339.3,12.0,0.9,0.2,338.6,12.1,0.6,0.3
2025-07-24 05:55,82.68,74.64,24.15,337.9,12.0,0.9,0.3,337.2,12.0,0.5,0.4
2025-07-24 06:00,81.36,77.76,24.88,337.9,12.0,1.0,0.3,331.7,11.9,0.6,0.5
2025-07-24 06:05,82.08,75.12,24.75,338.6,11.9,0.9,0.1,333.1,12.1,0.8,0.8
2025-07-24 06:10,78.36,74.16,24.32,338.6,11.9,0.9,0.0,333.8,11.9,0.5,0.3
2025-07-24 06:15,81.48,77.4,24.36,337.9,11.9,0.8,0.2,333.1,11.8,0.5,0.5
2025-07-24 06:20,80.16,77.28,22.56,340.7,12.0,1.0,0.1,336.6,11.9,0.6,0.3
2025-07-24 06:25,81.6,78.0,25.07,338.6,12.1,1.0,0.3,337.2,11.9,0.5,0.2
2025-07-24 06:30,81.72,74.4,24.12,338.6,12.0,1.0,0.2,337.2,11.9,0.5,0.2
2025-07-24 06:35,80.16,76.32,24.4,338.6,11.9,0.9,0.1,334.5,11.9,0.6,0.4
2025-07-24 06:40,81.6,72.12,24.02,338.6,12.1,1.0,0.3,340.0,12.2,0.7,0.4
2025-07-24 06:45,78.96,69.6,24.24,338.6,12.0,0.9,0.2,337.9,11.9,0.2,0.2
2025-07-24 06:50,85.2,76.44,23.47,337.2,12.1,1.2,0.4,334.5,12.1,0.8,0.5
2025-07-24 06:55,78.72,72.36,24.65,338.6,11.9,0.9,0.0,337.9,12.1,0.6,0.3
2025-07-24 07:00,80.88,78.84,23.99,337.9,11.9,0.9,0.1,332.4,11.8,0.5,0.4
2025-07-24 07:05,80.16,77.52,24.31,338.6,12.0,1.0,0.2,333.1,12.0,0.7,0.6
2025-07-24 07:10,82.08,75.72,26.48,340.0,11.9,1.0,0.1,335.2,11.9,0.6,0.2
2025-07-24 07:15,79.8,75.36,25.07,337.9,12.0,1.0,0.2,334.5,11.9,0.5,0.4
2025-07-24 07:20,81.0,76.32,23.13,338.6,11.9,0.8,0.2,332.4,11.8,0.4,0.5
2025-07-24 07:25,82.56,74.4,23.5,337.9,12.1,1.2,0.3,337.9,12.2,0.8,0.5
2025-07-24 07:30,79.68,78.48,23.24,337.9,11.9,1.0,0.2,337.9,12.1,0.6,0.5
2025-07-24 07:35,81.0,77.28,25.3,339.3,12.1,1.0,0.2,336.6,11.9,0.5,0.3
2025-07-24 07:40,81.12,76.44,25.37,337.2,12.1,0.9,0.4,334.5,12.1,0.6,0.4
2025-07-24 07:45,81.36,72.36,24.3,338.6,12.0,1.0,0.2,337.9,12.2,0.8,0.4
2025-07-24 07:50,77.88,69.24,24.64,338.6,11.9,0.9,0.1,338.6,11.9,0.2,0.1
2025-07-24 07:55,81.6,76.56,24.38,337.9,11.9,1.0,0.2,327.6,11.8,0.8,0.7
2025-07-24 08:00,80.4,74.4,24.62,339.3,12.1,1.1,0.2,338.6,12.2,0.9,0.4
2025-07-24 08:05,80.88,80.28,22.48,338.6,11.9,0.9,0.1,334.5,11.9,0.6,0.5
2025-07-24 08:10,79.44,80.28,25.3,339.3,11.9,0.9,0.1,331.7,11.8,0.5,0.6
2025-07-24 08:15,83.28,73.92,24.44,337.9,11.9,1.0,0.2,334.5,12.0,0.7,0.5
2025-07-24 08:20,81.0,74.76,23.76,340.0,12.0,1.1,0.1,337.9,12.0,0.6,0.0
2025-07-24 08:25,81.24,76.44,24.62,337.2,11.9,0.9,0.2,335.2,11.9,0.4,0.3
2025-07-24 08:30,82.92,74.88,24.44,338.6,12.0,1.1,0.2,336.6,12.1,0.8,0.4
2025-07-24 08:35,80.88,76.32,24.36,340.0,12.0,0.9,0.2,338.6,11.9,0.5,0.0
2025-07-24 08:40,84.72,80.28,22.13,338.6,12.1,1.2,0.3,338.6,12.1,0.6,0.4
2025-07-24 08:45,81.12,76.8,24.76,338.6,11.9,0.9,0.1,335.2,12.0,0.6,0.4
2025-07-24 08:50,84.96,76.08,23.79,337.9,12.0,1.1,0.2,333.8,12.1,0.8,0.8
2025-07-24 08:55,81.36,75.72,24.26,338.6,12.1,1.0,0.4,338.6,12.1,0.5,0.4
2025-07-24 09:00,84.6,80.04,25.14,337.9,11.9,1.0,0.2,333.8,11.9,0.6,0.5
2025-07-24 09:05,80.52,78.0,24.45,340.0,12.0,1.0,0.1,337.9,12.1,0.8,0.4
2025-07-24 09:10,84.36,80.28,25.41,339.3,11.9,0.9,0.1,337.2,12.0,0.6,0.3
2025-07-24 09:15,81.0,82.56,24.89,340.0,12.0,0.9,0.2,333.1,11.8,0.4,0.4
2025-07-24 09:20,86.4,83.16,24.34,338.6,12.1,1.1,0.4,333.8,12.0,0.7,0.5
2025-07-24 09:25,81.84,75.36,24.93,338.6,11.9,0.9,0.1,338.6,12.1,0.5,0.3
2025-07-24 09:30,83.04,79.56,27.24,338.6,12.0,0.9,0.2,335.9,11.7,0.2,0.2
2025-07-24 09:35,88.32,77.76,25.69,336.6,12.1,1.1,0.4,331.7,12.2,0.9,0.8
2025-07-24 09:40,82.2,77.88,25.17,338.6,11.9,0.9,0.1,335.9,12.1,0.6,0.4
2025-07-24 09:45,87.0,84.6,25.3,338.6,12.0,0.9,0.2,335.2,11.9,0.6,0.3
2025-07-24 09:50,84.72,79.44,25.0,339.3,12.0,1.0,0.2,337.9,12.0,0.7,0.3
2025-07-24 09:55,85.32,82.56,25.18,338.6,12.0,1.0,0.2,337.9,12.1,0.8,0.4
2025-07-24 10:00,83.52,80.88,24.57,337.9,11.9,0.9,0.2,333.1,12.1,0.7,0.6
2025-07-24 10:05,85.56,84.96,25.68,339.3,12.1,1.0,0.2,333.8,11.9,0.7,0.5
2025-07-24 10:10,82.68,80.52,24.95,340.0,12.0,0.9,0.2,337.2,12.0,0.6,0.3
2025-07-24 10:15,85.8,84.36,25.03,338.6,11.9,0.9,0.1,334.5,11.9,0.5,0.3
2025-07-24 10:20,85.92,86.88,25.38,339.3,12.1,1.0,0.2,335.9,11.9,0.5,0.3
2025-07-24 10:25,88.08,82.68,25.81,337.2,12.0,1.0,0.3,338.6,12.1,0.6,0.4
2025-07-24 10:30,86.4,81.0,25.78,340.0,12.0,0.9,0.1,337.9,12.0,0.6,0.2
2025-07-24 10:35,88.2,88.68,24.62,337.9,11.9,1.0,0.2,335.9,11.9,0.5,0.3
2025-07-24 10:40,87.48,83.4,24.16,337.9,12.1,1.1,0.4,334.5,12.1,0.8,0.5
2025-07-24 10:45,85.56,84.0,23.92,340.0,11.9,0.9,0.0,340.0,11.9,0.4,0.1
2025-07-24 10:50,90.6,89.28,24.49,337.9,12.1,1.1,0.4,337.9,12.1,0.8,0.4
2025-07-24 10:55,85.92,85.08,24.58,339.3,12.0,0.9,0.2,335.2,11.9,0.4,0.3
2025-07-24 11:00,90.48,88.56,23.48,336.6,12.0,1.1,0.3,333.8,12.1,0.7,0.8
2025-07-24 11:05,86.28,78.6,25.52,337.9,11.9,1.0,0.2,335.2,12.1,0.8,0.4
2025-07-24 11:10,88.08,88.8,23.66,338.6,12.0,1.0,0.2,333.8,11.8,0.4,0.4
2025-07-24 11:15,85.8,86.04,25.13,340.0,12.0,0.9,0.1,336.6,11.9,0.6,0.2
2025-07-24 11:20,88.8,87.72,24.76,338.6,12.0,1.0,0.2,333.8,11.9,0.5,0.4
2025-07-24 11:25,87.36,85.68,23.85,339.3,11.9,1.0,0.2,336.6,11.9,0.6,0.4
2025-07-24 11:30,87.48,90.24,25.3,337.9,11.9,0.9,0.2,334.5,11.8,0.4,0.2
2025-07-24 11:35,86.16,87.24,24.43,342.1,12.1,1.0,0.1,337.9,12.1,0.7,0.4
