时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-07-24 11:40,88.08,84.6,26.59,337.9,11.9,1.0,0.2,336.6,12.1,0.7,0.4
2025-07-24 11:45,87.84,87.48,27.23,338.6,12.1,1.1,0.2,336.6,12.0,0.6,0.3
2025-07-24 11:50,89.28,90.36,25.11,337.2,11.9,0.9,0.2,334.5,11.9,0.5,0.4
2025-07-24 11:55,87.6,90.0,24.88,341.4,12.1,1.0,0.1,336.6,12.2,1.0,0.5
2025-07-24 12:00,90.12,88.08,25.81,336.6,11.9,0.9,0.2,335.2,12.1,0.6,0.5
2025-07-24 12:05,89.64,96.48,25.87,339.3,12.1,0.9,0.3,331.0,11.8,0.4,0.5
2025-07-24 12:10,88.8,81.36,24.79,340.0,11.9,1.0,0.0,340.0,12.1,0.9,0.3
2025-07-24 12:15,89.76,87.36,24.88,338.6,12.1,0.9,0.3,335.2,11.9,0.5,0.3
2025-07-24 12:20,90.12,87.96,25.49,338.6,11.9,1.0,0.2,329.0,11.8,0.4,0.5
2025-07-24 12:25,88.08,90.0,25.96,342.1,12.1,1.0,0.1,339.3,12.0,0.7,0.1
2025-07-24 12:30,89.64,83.4,25.07,339.3,11.9,1.0,0.1,340.7,12.1,0.5,0.2
2025-07-24 12:35,91.44,95.16,25.11,337.9,12.1,1.0,0.4,334.5,11.8,0.4,0.4
2025-07-24 12:40,90.36,89.16,24.21,340.7,12.0,1.0,0.1,337.9,12.2,0.8,0.7
2025-07-24 12:45,91.32,88.68,25.4,336.6,11.9,1.0,0.2,337.2,12.1,0.5,0.4
2025-07-24 12:50,89.76,90.6,25.81,340.0,12.1,1.0,0.2,335.2,12.1,0.7,0.5
2025-07-24 12:55,91.92,88.8,25.36,336.6,11.9,1.0,0.2,334.5,12.1,0.6,0.7
2025-07-24 13:00,91.56,90.96,25.92,339.3,12.0,1.0,0.2,334.5,12.0,0.7,0.5
2025-07-24 13:05,91.32,87.72,23.91,337.9,11.9,1.0,0.2,338.6,12.0,0.5,0.2
2025-07-24 13:10,91.8,94.2,24.09,339.3,12.1,1.0,0.3,331.7,11.9,0.6,0.6
2025-07-24 13:15,91.08,91.2,25.98,338.6,11.9,1.0,0.1,335.2,12.0,0.7,0.4
2025-07-24 13:20,92.64,90.36,24.94,338.6,11.9,1.0,0.2,337.2,12.0,0.5,0.3
2025-07-24 13:25,92.04,90.84,25.38,338.6,11.9,0.9,0.1,335.2,11.9,0.5,0.3
2025-07-24 13:30,93.6,93.12,25.46,337.2,12.0,1.0,0.3,331.0,11.9,0.7,0.6
2025-07-24 13:35,90.96,86.64,25.29,341.4,12.0,0.8,0.1,337.9,12.0,0.6,0.3
2025-07-24 13:40,93.96,99.12,25.94,335.9,12.1,1.0,0.4,336.6,11.9,0.4,0.2
2025-07-24 13:45,91.56,91.68,25.06,340.7,12.1,0.9,0.2,334.5,12.1,0.8,0.7
2025-07-24 13:50,93.12,86.52,25.43,336.6,11.9,1.0,0.2,337.2,12.1,0.5,0.4
2025-07-24 13:55,93.36,93.6,24.5,338.6,12.1,1.0,0.3,335.9,11.9,0.5,0.3
2025-07-24 14:00,93.24,94.08,26.48,338.6,11.9,0.9,0.1,334.5,12.0,0.8,0.6
2025-07-24 14:05,92.76,89.28,25.64,339.3,12.1,1.0,0.3,336.6,12.1,0.7,0.4
2025-07-24 14:10,93.48,88.68,25.15,336.6,11.9,1.0,0.2,335.2,11.9,0.4,0.4
2025-07-24 14:15,92.64,91.68,24.83,341.4,12.1,1.0,0.1,334.5,12.0,0.7,0.6
2025-07-24 14:20,91.56,86.52,24.7,338.6,11.8,0.9,0.1,337.9,12.1,0.6,0.3
2025-07-24 14:25,92.52,94.8,26.83,337.9,12.1,0.9,0.4,335.2,11.8,0.3,0.2
2025-07-24 14:30,90.84,90.72,26.59,340.7,12.0,1.0,0.0,337.2,12.1,0.7,0.4
2025-07-24 14:35,92.28,90.12,24.59,337.2,11.9,1.0,0.2,335.2,12.1,0.5,0.6
2025-07-24 14:40,90.96,91.44,25.09,340.7,12.0,1.0,0.1,336.6,12.0,0.6,0.3
2025-07-24 14:45,91.2,88.44,24.39,338.6,12.1,1.0,0.3,337.9,12.1,0.6,0.3
2025-07-24 14:50,90.36,89.52,24.17,340.0,12.1,1.0,0.2,335.2,12.1,0.7,0.6
2025-07-24 14:55,91.8,89.16,25.42,337.9,12.0,0.9,0.3,335.2,11.9,0.6,0.3
2025-07-24 15:00,91.32,85.56,24.2,338.6,12.1,1.0,0.2,333.8,12.0,0.8,0.6
2025-07-24 15:05,91.32,85.08,24.06,337.9,11.9,0.9,0.1,335.9,11.9,0.5,0.2
2025-07-24 15:10,92.04,92.16,26.87,338.6,12.1,1.0,0.3,330.3,11.8,0.6,0.4
2025-07-24 15:15,90.84,85.92,26.19,340.0,11.9,1.0,0.1,337.2,12.1,0.8,0.4
2025-07-24 15:20,93.6,86.4,26.52,337.9,12.0,1.0,0.3,336.6,11.9,0.5,0.3
2025-07-24 15:25,90.6,92.52,23.47,337.9,11.9,1.0,0.2,334.5,11.9,0.6,0.5
2025-07-24 15:30,92.16,89.16,23.49,337.9,11.9,0.9,0.2,334.5,11.9,0.5,0.4
2025-07-24 15:35,89.28,85.2,25.37,341.4,12.0,0.9,0.0,341.4,12.1,0.8,0.1
2025-07-24 15:40,90.96,87.0,24.84,337.9,11.9,0.8,0.2,336.6,12.0,0.5,0.4
2025-07-24 15:45,91.92,86.4,23.11,337.9,12.1,1.0,0.4,332.4,12.0,0.8,0.6
2025-07-24 15:50,88.68,82.8,23.36,340.0,11.9,0.9,0.1,338.6,12.0,0.5,0.3
2025-07-24 15:55,94.44,90.12,25.83,336.6,12.0,1.0,0.4,335.2,12.1,0.7,0.7
2025-07-24 16:00,88.08,86.52,25.21,338.6,12.0,0.9,0.2,334.5,12.1,0.6,0.7
2025-07-24 16:05,89.16,86.52,24.77,339.3,11.9,1.0,0.1,334.5,11.9,0.5,0.4
2025-07-24 16:10,87.72,83.4,23.84,338.6,12.0,0.9,0.2,335.9,12.1,0.6,0.5
2025-07-24 16:15,89.28,85.08,24.29,337.9,12.0,1.0,0.3,335.2,11.9,0.5,0.4
2025-07-24 16:20,85.56,83.28,23.1,340.0,12.0,0.8,0.2,333.1,11.9,0.6,0.5
2025-07-24 16:25,86.64,79.8,24.64,338.6,12.0,0.9,0.2,340.0,11.9,0.5,0.1
2025-07-24 16:30,87.48,83.64,24.37,337.9,12.0,0.9,0.3,337.2,12.1,0.6,0.4
2025-07-24 16:35,84.96,86.4,23.91,339.3,11.9,0.8,0.1,332.4,11.8,0.4,0.5
2025-07-24 16:40,88.08,79.56,24.18,338.6,12.1,1.2,0.3,337.2,12.1,0.7,0.4
2025-07-24 16:45,87.48,78.0,23.99,337.9,12.0,1.0,0.3,340.0,12.1,0.6,0.4
2025-07-24 16:50,88.56,87.36,23.38,337.9,11.9,1.0,0.2,331.7,11.9,0.8,0.5
2025-07-24 16:55,84.84,80.88,24.87,338.6,12.1,1.0,0.3,335.9,12.0,0.5,0.4
2025-07-24 17:00,86.52,83.76,24.18,337.9,11.9,1.0,0.1,333.1,11.9,0.5,0.5
2025-07-24 17:05,86.52,81.12,24.36,339.3,12.1,1.0,0.3,335.9,12.0,0.7,0.3
2025-07-24 17:10,85.56,81.72,23.34,337.9,11.9,0.9,0.2,335.9,12.0,0.5,0.3
2025-07-24 17:15,86.28,80.64,24.64,339.3,12.0,1.0,0.1,336.6,12.0,0.7,0.3
2025-07-24 17:20,86.52,78.12,23.09,338.6,12.1,1.0,0.4,338.6,12.1,0.5,0.3
2025-07-24 17:25,87.24,84.0,23.67,337.9,12.0,1.0,0.3,335.9,12.0,0.6,0.4
2025-07-24 17:30,84.84,80.64,25.17,338.6,11.9,0.9,0.1,333.1,12.1,0.8,0.7
2025-07-24 17:35,87.48,76.8,23.68,338.6,12.0,1.0,0.2,337.9,12.1,0.8,0.4
2025-07-24 17:40,83.28,80.04,23.27,338.6,12.0,0.9,0.2,337.9,11.9,0.4,0.2
2025-07-24 17:45,88.32,87.48,26.37,336.6,12.0,1.0,0.3,329.0,11.8,0.7,0.6
2025-07-24 17:50,85.68,74.88,24.23,339.3,12.0,1.0,0.2,337.9,12.1,0.7,0.4
2025-07-24 17:55,84.96,81.6,24.1,338.6,11.9,0.9,0.1,334.5,11.9,0.5,0.5
2025-07-24 18:00,83.64,79.68,25.04,341.4,11.9,1.0,0.0,332.4,11.8,0.6,0.5
2025-07-24 18:05,87.36,80.76,23.98,338.6,12.1,1.0,0.4,338.6,12.0,0.6,0.3
2025-07-24 18:10,86.4,77.4,24.13,337.9,12.0,1.0,0.3,340.0,12.2,0.6,0.5
2025-07-24 18:15,83.52,81.0,23.74,338.6,11.9,0.9,0.1,337.9,11.8,0.2,0.1
2025-07-24 18:20,86.88,78.12,25.02,337.2,12.0,1.0,0.3,330.3,12.1,0.8,0.9
2025-07-24 18:25,81.72,74.04,23.85,338.6,11.9,0.8,0.1,335.9,12.1,0.5,0.4
2025-07-24 18:30,87.24,79.2,23.81,337.9,12.1,1.0,0.3,337.2,11.9,0.6,0.2
2025-07-24 18:35,86.04,77.76,23.28,337.2,12.1,1.0,0.4,337.2,12.2,0.8,0.8
2025-07-24 18:40,83.88,81.12,24.21,340.0,11.9,1.0,0.1,334.5,12.1,0.7,0.6
2025-07-24 18:45,82.92,81.36,23.58,338.6,11.9,0.8,0.1,334.5,11.8,0.4,0.4
2025-07-24 18:50,85.44,84.48,24.45,340.7,12.0,1.0,0.1,336.6,11.9,0.7,0.3
2025-07-24 18:55,83.04,78.12,24.27,338.6,12.1,1.0,0.3,338.6,12.1,0.5,0.3
2025-07-24 19:00,83.28,83.76,24.17,338.6,11.9,0.8,0.2,333.1,11.8,0.5,0.5
2025-07-24 19:05,85.68,76.56,23.76,340.7,12.1,1.1,0.3,336.6,12.1,0.7,0.4
2025-07-24 19:10,83.64,77.52,25.09,337.9,12.0,0.8,0.3,336.6,12.0,0.4,0.4
2025-07-24 19:15,86.88,81.0,22.84,339.3,12.0,1.0,0.3,336.6,12.1,0.8,0.4
2025-07-24 19:20,84.24,76.32,24.62,337.2,12.0,0.9,0.3,339.3,12.1,0.6,0.2
2025-07-24 19:25,85.56,80.64,23.2,338.6,12.0,0.9,0.2,335.2,11.9,0.6,0.3
2025-07-24 19:30,82.32,78.24,23.43,340.0,12.1,1.0,0.3,338.6,12.0,0.6,0.2
2025-07-24 19:35,87.96,80.52,23.23,337.2,11.9,1.0,0.2,333.1,12.1,0.7,0.6
2025-07-24 19:40,81.72,78.0,24.96,340.0,11.9,0.9,0.1,332.4,11.9,0.6,0.6
2025-07-24 19:45,85.08,80.64,25.5,339.3,12.1,1.1,0.3,336.6,12.0,0.6,0.3
2025-07-24 19:50,83.76,78.24,24.39,337.9,11.9,1.0,0.2,334.5,12.1,0.6,0.5
2025-07-24 19:55,83.28,84.96,25.91,338.6,11.9,0.8,0.1,332.4,11.8,0.5,0.6
2025-07-24 20:00,83.52,79.2,23.99,338.6,12.0,1.0,0.1,334.5,12.0,0.5,0.3
2025-07-24 20:05,83.04,81.72,24.18,338.6,11.9,0.8,0.1,334.5,11.8,0.4,0.2
2025-07-24 20:10,86.88,81.36,23.88,337.9,12.1,1.1,0.3,336.6,12.1,0.7,0.4
2025-07-24 20:15,82.2,78.72,25.41,337.9,11.9,0.9,0.1,335.2,12.0,0.5,0.5
2025-07-24 20:20,86.64,78.48,23.5,340.0,12.1,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-24 20:25,84.96,77.16,22.64,336.6,11.9,0.9,0.2,335.9,12.2,0.7,0.5
2025-07-24 20:30,84.84,80.16,24.34,338.6,12.0,0.9,0.2,336.6,12.1,0.7,0.6
2025-07-24 20:35,82.68,82.32,25.4,338.6,12.0,1.0,0.3,335.2,11.9,0.4,0.3
2025-07-24 20:40,86.88,80.52,24.19,338.6,12.0,1.0,0.2,333.1,12.1,0.9,0.7
2025-07-24 20:45,81.72,77.4,23.61,338.6,12.0,0.9,0.2,336.6,12.0,0.6,0.3
2025-07-24 20:50,83.52,86.16,24.38,338.6,11.9,0.8,0.2,329.7,11.7,0.5,0.6
2025-07-24 20:55,84.36,81.24,26.16,338.6,12.0,1.0,0.2,335.2,12.1,0.8,0.4
2025-07-24 21:00,84.72,78.0,25.23,338.6,12.0,1.0,0.2,337.9,12.0,0.5,0.3
2025-07-24 21:05,82.44,77.88,24.98,340.0,11.9,1.0,0.0,335.2,11.8,0.4,0.1
2025-07-24 21:10,84.0,83.52,22.88,339.3,12.0,0.9,0.2,337.9,11.9,0.4,0.2
2025-07-24 21:15,85.8,76.44,23.64,338.6,12.1,1.1,0.4,337.2,12.2,0.8,0.4
2025-07-24 21:20,82.32,81.12,23.88,339.3,12.0,0.9,0.2,334.5,11.9,0.5,0.5
2025-07-24 21:25,85.68,79.44,25.5,337.9,12.0,1.0,0.3,334.5,12.0,0.7,0.5
2025-07-24 21:30,83.28,80.52,23.38,339.3,12.0,0.8,0.2,336.6,12.1,0.6,0.4
2025-07-24 21:35,86.52,79.44,22.21,337.2,11.9,1.0,0.2,334.5,12.1,0.8,0.6
2025-07-24 21:40,82.08,76.92,23.78,338.6,11.9,0.8,0.1,334.5,11.9,0.5,0.3
2025-07-24 21:45,87.6,82.44,24.48,337.9,12.0,1.0,0.3,330.3,11.9,0.7,0.6
2025-07-24 21:50,85.56,80.16,25.03,337.9,12.1,1.0,0.4,335.2,12.1,0.8,0.4
2025-07-24 21:55,84.6,81.6,24.11,338.6,12.0,0.9,0.2,334.5,11.9,0.6,0.4
2025-07-24 22:00,83.28,83.28,25.19,337.9,11.9,0.9,0.2,331.0,11.9,0.6,0.6
2025-07-24 22:05,87.84,78.48,24.81,340.0,12.1,1.0,0.3,338.6,12.0,0.6,0.3
2025-07-24 22:10,84.72,74.04,25.75,339.3,12.0,1.0,0.2,340.0,12.0,0.5,0.0
2025-07-24 22:15,82.2,83.52,24.72,339.3,11.9,0.7,0.1,331.7,11.7,0.5,0.3
2025-07-24 22:20,86.04,78.72,24.65,337.9,12.1,1.1,0.4,336.6,12.2,0.9,0.5
2025-07-24 22:25,82.8,77.4,24.81,338.6,11.9,0.8,0.1,336.6,12.0,0.5,0.3
2025-07-24 22:30,87.36,83.88,24.38,337.9,12.1,1.1,0.3,335.2,12.0,0.7,0.5
2025-07-24 22:35,84.36,77.76,24.57,338.6,12.0,1.0,0.3,337.9,12.1,0.6,0.3
2025-07-24 22:40,85.32,78.48,25.19,337.9,11.9,1.0,0.1,334.5,12.1,0.7,0.7
2025-07-24 22:45,83.28,81.12,25.33,337.9,11.9,0.8,0.1,333.8,12.1,0.6,0.6
2025-07-24 22:50,85.08,81.84,23.64,339.3,11.9,1.0,0.1,331.0,11.8,0.5,0.6
2025-07-24 22:55,84.48,76.68,23.54,339.3,12.1,1.0,0.2,338.6,12.1,0.7,0.3
2025-07-24 23:00,83.04,81.36,24.74,337.9,11.9,0.9,0.2,333.1,11.9,0.5,0.5
2025-07-24 23:05,82.8,83.4,24.28,340.7,12.0,0.9,0.2,333.8,11.9,0.8,0.5
2025-07-24 23:10,83.04,80.52,24.62,337.9,12.0,1.0,0.3,335.2,12.0,0.6,0.3
2025-07-24 23:15,84.96,80.88,24.54,339.3,12.0,1.0,0.2,336.6,12.0,0.7,0.4
2025-07-24 23:20,86.04,78.12,25.71,339.3,12.1,1.0,0.2,340.7,12.0,0.5,0.1
2025-07-24 23:25,84.96,76.8,25.71,337.9,12.0,1.0,0.3,337.2,12.1,0.6,0.4
2025-07-24 23:30,83.28,80.16,26.85,340.0,11.9,0.8,0.0,336.6,11.9,0.5,0.3
2025-07-24 23:35,87.48,79.2,25.38,337.2,12.0,1.1,0.3,335.9,12.1,0.8,0.5
2025-07-24 23:40,81.96,77.04,27.7,340.0,12.0,0.8,0.1,335.9,11.9,0.3,0.3
2025-07-24 23:45,88.68,77.28,24.97,337.2,12.0,1.0,0.3,329.7,12.1,0.8,0.8
2025-07-24 23:50,83.52,75.36,23.52,337.9,11.9,0.9,0.2,337.9,12.1,0.8,0.5
2025-07-24 23:55,83.88,82.56,24.74,338.6,11.9,0.9,0.1,333.1,11.8,0.5,0.5
2025-07-25 00:00,84.12,79.92,25.03,339.3,12.1,1.0,0.3,335.2,12.0,0.7,0.4
2025-07-25 00:05,85.2,81.24,24.61,337.9,11.9,1.0,0.2,332.4,11.9,0.6,0.4
2025-07-25 00:10,81.96,79.68,24.61,341.4,12.0,0.9,0.1,337.2,11.9,0.5,0.4
2025-07-25 00:15,82.32,77.52,24.64,340.0,11.9,0.8,0.1,337.9,11.8,0.3,0.1
2025-07-25 00:20,86.16,77.64,24.56,339.3,12.1,1.1,0.3,338.6,12.1,0.7,0.3
2025-07-25 00:25,83.4,81.12,26.19,338.6,11.9,0.9,0.2,337.9,12.0,0.6,0.3
2025-07-25 00:30,85.32,82.92,24.97,338.6,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-07-25 00:35,82.8,79.56,27.43,337.9,11.9,0.8,0.1,333.1,11.9,0.5,0.5
2025-07-25 00:40,90.36,74.64,25.22,338.6,12.1,1.1,0.3,337.9,12.3,1.0,0.5
2025-07-25 00:45,81.36,75.72,24.97,337.9,11.9,0.8,0.2,336.6,12.1,0.6,0.4
2025-07-25 00:50,85.32,78.84,26.67,338.6,11.9,1.0,0.1,332.4,11.8,0.4,0.4
2025-07-25 00:55,86.88,75.48,25.72,339.3,12.1,1.1,0.4,340.0,12.2,0.9,0.5
2025-07-25 01:00,82.56,80.4,25.9,338.6,11.9,0.9,0.1,334.5,12.0,0.6,0.4
2025-07-25 01:05,81.96,83.4,24.28,340.0,12.0,0.8,0.2,335.2,11.8,0.3,0.4
2025-07-25 01:10,87.72,81.12,26.18,337.2,12.1,1.0,0.4,332.4,12.1,0.8,0.7
2025-07-25 01:15,82.08,76.08,25.31,339.3,12.0,0.9,0.2,337.9,12.1,0.6,0.4
2025-07-25 01:20,83.16,87.36,26.16,337.9,11.9,0.9,0.1,335.2,11.7,0.3,0.3
2025-07-25 01:25,85.92,75.12,26.97,337.9,12.0,1.1,0.2,335.2,12.1,0.8,0.5
2025-07-25 01:30,81.84,75.12,24.68,338.6,12.0,0.9,0.2,337.2,12.0,0.4,0.3
2025-07-25 01:35,85.92,81.48,25.58,337.9,12.0,1.0,0.3,335.2,12.0,0.6,0.4
2025-07-25 01:40,82.32,79.68,23.92,339.3,12.0,0.9,0.1,337.9,11.9,0.5,0.2
2025-07-25 01:45,85.32,78.36,24.54,337.9,12.0,1.0,0.2,339.3,12.1,0.6,0.4
2025-07-25 01:50,81.96,80.52,24.11,337.9,12.0,1.0,0.3,334.5,12.1,0.6,0.6
2025-07-25 01:55,86.28,81.72,24.97,338.6,12.1,1.1,0.4,335.9,12.0,0.7,0.5
2025-07-25 02:00,82.08,79.44,24.61,337.9,12.0,1.0,0.3,336.6,12.0,0.5,0.4
2025-07-25 02:05,86.64,82.44,24.02,338.6,12.1,1.0,0.3,334.5,11.9,0.7,0.4
2025-07-25 02:10,84.36,80.16,23.16,338.6,12.0,0.9,0.3,336.6,12.1,0.6,0.4
2025-07-25 02:15,84.6,84.36,25.11,338.6,11.9,0.8,0.0,331.0,11.8,0.5,0.5
2025-07-25 02:20,83.16,80.4,24.7,340.0,12.0,1.1,0.1,336.6,12.1,0.7,0.5
2025-07-25 02:25,84.72,81.0,24.32,337.9,12.0,0.9,0.3,338.6,11.9,0.6,0.1
2025-07-25 02:30,85.32,79.32,23.82,338.6,12.1,1.1,0.3,339.3,12.1,0.7,0.4
2025-07-25 02:35,83.4,81.36,24.01,337.9,11.9,0.8,0.2,335.2,11.9,0.5,0.3
2025-07-25 02:40,86.16,82.68,24.23,338.6,12.0,1.1,0.2,334.5,12.1,0.8,0.6
2025-07-25 02:45,82.56,79.68,24.29,339.3,12.0,0.9,0.2,338.6,12.0,0.5,0.3
2025-07-25 02:50,86.4,81.12,23.88,337.9,11.9,1.1,0.2,335.2,11.9,0.6,0.3
2025-07-25 02:55,86.16,76.8,24.23,337.9,12.0,1.0,0.3,336.6,12.2,0.8,0.4
2025-07-25 03:00,84.6,79.32,25.52,337.9,11.9,0.9,0.2,334.5,12.1,0.7,0.8
2025-07-25 03:05,82.08,75.36,24.2,338.6,12.0,0.8,0.2,333.1,11.8,0.3,0.2
2025-07-25 03:10,85.08,81.84,23.72,337.9,11.9,0.9,0.2,329.0,11.9,0.7,0.8
2025-07-25 03:15,84.24,77.76,23.62,340.7,12.0,1.1,0.1,338.6,12.1,0.6,0.4
2025-07-25 03:20,85.56,85.68,23.86,338.6,12.0,1.0,0.3,337.9,11.9,0.5,0.1
2025-07-25 03:25,85.08,81.84,22.92,338.6,12.0,1.0,0.2,334.5,12.0,0.7,0.5
2025-07-25 03:30,85.44,79.44,24.51,339.3,11.9,1.0,0.0,337.9,11.9,0.7,0.2
2025-07-25 03:35,85.92,77.4,24.17,337.9,12.1,1.0,0.4,340.0,12.1,0.6,0.2
2025-07-25 03:40,82.44,85.08,23.45,338.6,11.9,0.8,0.1,333.8,11.8,0.5,0.2
2025-07-25 03:45,88.08,79.92,26.31,337.9,12.1,1.2,0.3,337.9,12.3,1.0,0.5
2025-07-25 03:50,82.68,78.24,23.86,338.6,11.9,0.9,0.1,338.6,12.1,0.6,0.4
2025-07-25 03:55,86.4,87.0,23.28,338.6,11.9,0.9,0.2,331.7,11.8,0.4,0.4
2025-07-25 04:00,85.44,81.6,23.31,337.9,12.0,1.0,0.3,335.9,12.1,0.8,0.4
2025-07-25 04:05,84.96,79.2,23.7,337.9,11.9,0.9,0.1,335.2,12.1,0.7,0.7
2025-07-25 04:10,83.64,83.04,24.79,338.6,12.0,1.0,0.2,331.7,11.9,0.7,0.6
2025-07-25 04:15,87.24,80.16,23.8,336.6,11.9,1.0,0.2,331.7,12.0,0.9,0.6
2025-07-25 04:20,81.6,77.28,23.74,340.7,11.9,0.9,0.0,337.2,11.9,0.5,0.2
2025-07-25 04:25,85.56,84.72,23.72,338.6,12.0,1.0,0.2,336.6,11.9,0.6,0.2
2025-07-25 04:30,84.84,79.56,23.51,337.9,12.0,1.0,0.2,334.5,12.1,0.7,0.6
2025-07-25 04:35,82.2,78.96,22.81,340.0,11.9,0.9,0.0,336.6,11.9,0.5,0.3
2025-07-25 04:40,85.92,80.04,23.63,340.0,12.0,1.0,0.2,338.6,12.1,0.7,0.3
2025-07-25 04:45,83.04,78.96,23.66,337.9,11.9,0.8,0.2,335.9,12.0,0.4,0.5
2025-07-25 04:50,84.36,77.64,23.62,337.9,11.9,0.9,0.2,331.7,12.1,0.8,0.7
2025-07-25 04:55,81.36,75.84,24.08,338.6,11.9,0.9,0.1,336.6,12.0,0.4,0.4
2025-07-25 05:00,84.6,81.6,24.74,336.6,11.9,1.0,0.2,332.4,12.0,0.6,0.6
2025-07-25 05:05,81.36,79.92,23.24,338.6,11.9,1.0,0.2,332.4,12.1,0.8,0.8
2025-07-25 05:10,84.72,78.36,24.94,338.6,12.0,0.9,0.2,335.2,11.9,0.5,0.2
2025-07-25 05:15,83.52,79.8,22.71,337.9,11.9,0.9,0.1,334.5,11.9,0.5,0.4
2025-07-25 05:20,84.0,78.6,24.24,339.3,12.0,0.9,0.1,334.5,11.9,0.6,0.4
2025-07-25 05:25,83.04,74.16,24.25,338.6,12.1,1.1,0.3,338.6,12.1,0.7,0.4
2025-07-25 05:30,82.08,77.52,24.29,338.6,11.9,0.8,0.1,333.1,11.8,0.4,0.4
2025-07-25 05:35,85.56,80.76,22.78,339.3,12.1,1.3,0.2,338.6,12.1,0.7,0.4
2025-07-25 05:40,83.16,75.0,22.25,337.9,12.0,0.9,0.3,337.2,12.1,0.4,0.3
2025-07-25 05:45,83.76,78.24,23.95,340.0,12.0,1.0,0.1,336.6,12.0,0.7,0.3
2025-07-25 05:50,83.76,76.92,23.93,337.9,12.1,1.0,0.3,339.3,12.1,0.6,0.3
2025-07-25 05:55,83.76,78.24,23.61,338.6,12.0,1.0,0.2,334.5,12.1,0.6,0.5
2025-07-25 06:00,82.32,78.48,24.75,340.0,12.0,1.0,0.1,337.9,11.9,0.5,0.2
2025-07-25 06:05,85.2,78.48,23.47,338.6,11.9,1.0,0.2,335.2,12.1,0.7,0.6
2025-07-25 06:10,82.92,77.64,23.8,339.3,12.0,1.0,0.1,336.6,11.9,0.4,0.3
2025-07-25 06:15,87.48,81.6,24.05,336.6,11.9,0.8,0.2,330.3,11.8,0.6,0.6
2025-07-25 06:20,82.32,76.44,24.3,340.0,12.0,0.9,0.2,333.1,12.1,0.8,0.5
2025-07-25 06:25,84.96,77.88,23.91,337.9,12.1,1.1,0.3,337.9,11.9,0.4,0.2
2025-07-25 06:30,84.0,77.64,23.83,337.9,12.0,1.0,0.2,335.9,12.1,0.6,0.5
2025-07-25 06:35,83.16,76.56,23.88,339.3,12.0,0.9,0.2,338.6,11.9,0.4,0.2
2025-07-25 06:40,85.68,81.48,24.6,337.9,12.1,1.1,0.3,337.9,12.1,0.7,0.4
2025-07-25 06:45,81.96,77.88,24.14,340.0,12.0,1.0,0.1,337.2,12.0,0.4,0.3
2025-07-25 06:50,86.64,78.96,23.61,337.2,12.1,1.0,0.4,338.6,12.1,0.6,0.4
2025-07-25 06:55,82.08,77.52,24.22,337.9,11.9,0.8,0.2,333.1,12.1,0.7,0.7
2025-07-25 07:00,84.12,79.32,24.5,338.6,12.0,0.9,0.2,333.1,12.0,0.7,0.6
2025-07-25 07:05,81.84,80.64,23.31,338.6,12.0,0.9,0.2,335.9,11.8,0.3,0.3
2025-07-25 07:10,87.84,83.28,23.78,339.3,12.0,1.1,0.2,333.8,12.0,0.8,0.5
2025-07-25 07:15,82.92,76.2,23.8,339.3,12.0,1.0,0.2,337.9,12.1,0.5,0.4
2025-07-25 07:20,85.68,80.28,24.88,337.2,11.9,1.0,0.2,334.5,11.8,0.4,0.4
2025-07-25 07:25,84.36,75.0,25.05,338.6,12.0,1.0,0.3,334.5,12.1,0.7,0.7
2025-07-25 07:30,82.68,81.0,24.82,338.6,11.9,0.8,0.1,333.8,11.9,0.5,0.5
2025-07-25 07:35,83.04,81.96,24.66,340.0,12.1,1.2,0.2,341.4,11.9,0.4,0.0
2025-07-25 07:40,84.0,80.28,24.32,337.2,11.9,0.8,0.2,334.5,11.9,0.5,0.5
2025-07-25 07:45,86.88,74.04,23.94,338.6,12.1,1.1,0.3,338.6,12.3,0.7,0.6
2025-07-25 07:50,82.2,76.56,24.55,337.9,12.0,1.0,0.3,338.6,12.1,0.3,0.3
2025-07-25 07:55,85.44,83.4,23.81,337.9,11.9,1.0,0.1,330.3,11.9,0.6,0.6
2025-07-25 08:00,84.24,75.12,24.46,340.0,12.1,1.0,0.2,340.7,12.1,0.7,0.2
2025-07-25 08:05,85.2,79.68,24.64,337.9,11.9,1.0,0.2,335.2,12.1,0.5,0.5
2025-07-25 08:10,82.8,80.76,23.25,339.3,12.0,1.0,0.2,331.0,11.9,0.5,0.6
2025-07-25 08:15,86.52,83.04,24.1,337.9,12.0,1.1,0.3,333.1,12.1,0.7,0.8
2025-07-25 08:20,83.16,78.0,24.3,340.0,12.0,1.0,0.2,335.9,12.0,0.6,0.4
2025-07-25 08:25,84.84,81.84,23.83,337.9,12.0,1.0,0.2,335.9,11.8,0.4,0.1
2025-07-25 08:30,84.48,78.0,24.11,338.6,11.9,1.0,0.1,334.5,12.1,0.7,0.6
2025-07-25 08:35,82.8,81.0,23.8,340.0,11.9,0.9,0.0,335.9,11.9,0.6,0.4
2025-07-25 08:40,83.88,78.84,23.56,338.6,12.1,1.1,0.3,340.0,11.9,0.6,0.1
2025-07-25 08:45,84.48,82.32,23.23,337.9,12.0,0.9,0.2,337.9,11.9,0.4,0.2
2025-07-25 08:50,87.12,82.2,24.22,337.2,12.0,1.1,0.3,335.2,12.2,0.8,0.5
2025-07-25 08:55,81.6,78.24,23.11,338.6,11.9,0.8,0.1,335.2,11.9,0.4,0.2
2025-07-25 09:00,86.28,83.64,23.9,337.2,12.0,0.9,0.3,331.7,11.9,0.7,0.6
2025-07-25 09:05,84.6,74.52,23.8,337.9,12.0,1.0,0.3,336.6,12.2,0.8,0.7
2025-07-25 09:10,84.12,78.24,23.27,338.6,12.0,1.0,0.2,335.2,12.0,0.5,0.4
2025-07-25 09:15,83.28,78.24,24.1,337.9,12.0,0.9,0.3,334.5,12.0,0.5,0.6
2025-07-25 09:20,82.56,79.92,24.64,339.3,11.9,0.9,0.1,335.9,11.9,0.6,0.4
2025-07-25 09:25,82.8,74.52,23.8,339.3,12.1,1.1,0.3,339.3,12.1,0.5,0.3
2025-07-25 09:30,82.92,79.56,23.59,336.6,11.9,1.0,0.2,333.1,11.9,0.6,0.5
2025-07-25 09:35,81.96,76.8,23.45,342.1,12.1,1.2,0.2,337.2,12.0,0.6,0.2
2025-07-25 09:40,84.24,82.68,23.56,337.9,12.0,1.1,0.3,340.0,12.0,0.4,0.2
2025-07-25 09:45,84.96,80.04,23.96,337.9,11.9,1.0,0.2,333.1,12.1,0.9,0.6
2025-07-25 09:50,82.08,78.36,23.31,340.0,12.0,0.9,0.2,336.6,11.9,0.5,0.2
2025-07-25 09:55,84.48,77.52,23.52,336.6,11.9,1.0,0.2,335.2,12.1,0.6,0.6
2025-07-25 10:00,80.88,75.48,23.0,338.6,11.9,0.9,0.0,332.4,11.9,0.6,0.6
2025-07-25 10:05,86.28,80.04,24.19,337.9,12.0,1.1,0.2,334.5,12.1,0.7,0.6
2025-07-25 10:10,81.72,76.92,24.59,337.9,11.9,0.9,0.2,335.9,12.0,0.5,0.4
2025-07-25 10:15,85.68,81.84,22.83,337.9,12.0,1.0,0.3,333.1,11.9,0.6,0.5
2025-07-25 10:20,84.96,80.04,23.51,340.0,11.9,0.8,0.1,335.2,12.1,0.6,0.6
2025-07-25 10:25,83.64,85.32,24.05,340.0,12.1,1.0,0.2,335.9,11.8,0.4,0.1
2025-07-25 10:30,86.64,79.44,24.21,337.2,12.1,1.0,0.4,336.6,12.1,0.6,0.5
2025-07-25 10:35,82.92,80.04,24.87,338.6,11.9,0.7,0.1,334.5,11.9,0.5,0.5
2025-07-25 10:40,87.12,79.68,24.52,338.6,12.1,1.0,0.4,339.3,12.1,0.7,0.3
2025-07-25 10:45,85.08,82.08,23.31,338.6,11.9,0.9,0.2,333.8,12.0,0.6,0.4
2025-07-25 10:50,87.48,80.76,22.88,340.0,12.1,1.0,0.3,335.2,12.1,0.8,0.5
2025-07-25 10:55,84.6,78.0,24.32,338.6,12.1,1.0,0.3,340.0,12.0,0.6,0.1
2025-07-25 11:00,87.0,84.84,23.23,337.9,11.9,0.9,0.2,331.7,11.9,0.5,0.6
2025-07-25 11:05,84.84,81.96,24.21,339.3,12.0,0.9,0.2,335.2,12.1,0.8,0.5
2025-07-25 11:10,88.32,82.56,24.05,337.9,12.0,1.0,0.2,333.1,12.1,0.6,0.7
2025-07-25 11:15,83.64,81.84,23.99,338.6,11.9,0.9,0.1,333.1,11.9,0.4,0.5
2025-07-25 11:20,85.92,83.64,23.8,337.9,11.9,0.8,0.2,333.1,11.8,0.4,0.5
2025-07-25 11:25,87.72,79.68,23.09,339.3,12.0,1.1,0.2,336.6,12.1,0.8,0.4
2025-07-25 11:30,83.88,83.76,25.92,337.9,11.9,0.9,0.2,333.1,11.9,0.5,0.5
2025-07-25 11:35,87.0,82.56,24.34,339.3,12.1,1.1,0.3,336.6,11.9,0.6,0.3
2025-07-25 11:40,85.2,79.8,24.2,338.6,12.0,0.9,0.2,337.2,11.9,0.6,0.2
2025-07-25 11:45,88.08,79.2,21.64,338.6,12.0,1.1,0.3,337.2,12.2,0.8,0.5
2025-07-25 11:50,83.52,74.52,23.02,339.3,12.0,0.9,0.2,337.9,12.0,0.3,0.3
2025-07-25 11:55,87.24,81.36,23.27,337.9,12.0,1.0,0.3,332.4,11.9,0.7,0.5
2025-07-25 12:00,83.88,80.88,23.5,339.3,11.9,0.9,0.1,335.2,12.1,0.7,0.5
2025-07-25 12:05,86.4,80.88,23.31,338.6,12.0,0.9,0.3,333.8,11.9,0.6,0.4
2025-07-25 12:10,84.12,80.88,24.71,338.6,11.9,0.9,0.1,332.4,11.9,0.6,0.5
2025-07-25 12:15,89.16,77.04,24.42,337.9,12.0,1.0,0.3,331.7,12.1,0.8,0.8
2025-07-25 12:20,83.04,75.6,24.89,338.6,12.0,0.9,0.2,336.6,12.1,0.5,0.3
2025-07-25 12:25,84.96,73.92,24.09,337.9,11.9,0.9,0.1,335.2,11.8,0.3,0.4
2025-07-25 12:30,87.72,78.24,23.04,339.3,12.0,1.0,0.2,335.9,12.1,0.8,0.4
2025-07-25 12:35,84.48,76.8,23.54,337.9,11.9,1.0,0.1,336.6,11.9,0.5,0.2
2025-07-25 12:40,87.72,86.64,23.24,338.6,12.1,1.0,0.3,335.2,11.9,0.4,0.4
2025-07-25 12:45,86.4,79.92,23.56,337.9,12.0,0.9,0.3,338.6,12.1,0.8,0.4
2025-07-25 12:50,88.92,75.36,23.89,338.6,12.1,1.1,0.3,339.3,12.2,0.9,0.5
2025-07-25 12:55,82.92,80.76,24.48,338.6,11.9,0.9,0.2,333.8,11.9,0.5,0.5
2025-07-25 13:00,87.0,78.6,23.76,337.9,11.9,1.0,0.1,331.0,11.9,0.7,0.6
2025-07-25 13:05,84.84,76.92,24.16,339.3,12.0,1.0,0.2,337.2,12.0,0.6,0.3
2025-07-25 13:10,88.32,82.44,23.95,338.6,12.0,1.0,0.2,336.6,11.9,0.6,0.2
2025-07-25 13:15,85.32,80.4,24.32,338.6,11.9,0.9,0.1,331.0,11.9,0.6,0.6
2025-07-25 13:20,88.44,83.88,25.37,338.6,12.0,1.0,0.3,333.8,12.0,0.7,0.6
2025-07-25 13:25,85.44,76.56,22.81,339.3,12.0,1.0,0.2,338.6,12.1,0.6,0.3
2025-07-25 13:30,85.92,80.4,23.96,339.3,12.0,0.8,0.2,336.6,11.7,0.3,0.2
2025-07-25 13:35,91.68,80.16,23.26,339.3,12.1,1.3,0.4,335.9,12.2,0.9,0.5
2025-07-25 13:40,85.92,78.36,24.7,338.6,12.0,0.9,0.2,337.2,12.1,0.5,0.4
2025-07-25 13:45,91.68,86.88,24.77,337.2,12.1,1.1,0.4,334.5,12.1,0.8,0.5
2025-07-25 13:50,86.76,84.48,23.53,337.9,11.9,0.9,0.2,332.4,11.9,0.7,0.6
2025-07-25 13:55,89.64,79.32,23.4,338.6,12.1,1.1,0.3,336.6,12.1,0.8,0.4
2025-07-25 14:00,87.48,80.76,25.48,337.9,12.0,1.0,0.3,335.9,12.1,0.7,0.4
2025-07-25 14:05,89.28,86.4,22.89,338.6,11.9,1.0,0.1,331.0,11.8,0.6,0.6
2025-07-25 14:10,88.2,83.28,24.22,340.7,12.1,1.0,0.3,336.6,11.9,0.7,0.2
2025-07-25 14:15,89.4,83.76,24.06,338.6,12.0,1.0,0.2,337.9,12.0,0.5,0.3
2025-07-25 14:20,86.76,86.28,23.71,340.0,11.9,0.9,0.0,334.5,11.9,0.6,0.5
2025-07-25 14:25,88.56,87.48,25.13,337.9,12.0,1.0,0.3,334.5,11.9,0.6,0.3
2025-07-25 14:30,88.56,79.56,24.56,338.6,12.1,1.1,0.3,339.3,12.1,0.8,0.3
2025-07-25 14:35,85.2,84.6,22.97,339.3,11.9,0.8,0.1,337.9,11.9,0.2,0.2
2025-07-25 14:40,93.24,83.4,22.32,335.9,12.1,1.1,0.5,330.3,12.2,1.0,0.9
2025-07-25 14:45,85.56,78.72,25.43,338.6,11.9,1.0,0.2,336.6,12.1,0.7,0.4
2025-07-25 14:50,91.08,84.48,25.33,338.6,12.0,1.0,0.3,336.6,11.9,0.5,0.2
2025-07-25 14:55,88.44,87.36,24.29,338.6,11.9,1.0,0.1,332.4,12.0,0.8,0.6
2025-07-25 15:00,91.68,88.2,23.89,340.0,12.1,1.0,0.3,337.2,12.0,0.6,0.3
2025-07-25 15:05,88.44,86.16,25.3,337.9,12.0,0.9,0.3,337.2,11.9,0.5,0.2
2025-07-25 15:10,91.08,90.84,25.28,340.0,11.9,1.0,0.1,336.6,11.8,0.4,0.2
2025-07-25 15:15,88.32,85.44,26.7,341.4,12.1,0.9,0.1,339.3,12.1,0.8,0.3
2025-07-25 15:20,90.72,87.36,25.34,337.9,11.9,0.9,0.2,334.5,11.9,0.5,0.3
2025-07-25 15:25,92.76,89.04,25.14,339.3,12.1,1.0,0.2,337.9,11.9,0.5,0.2
2025-07-25 15:30,92.28,88.44,26.39,337.9,12.1,0.9,0.4,337.2,12.0,0.6,0.4
2025-07-25 15:35,90.6,93.72,25.08,340.7,12.1,0.9,0.2,336.6,12.2,0.8,0.5
2025-07-25 15:40,92.16,85.56,25.03,336.6,11.9,1.0,0.2,337.9,12.0,0.4,0.3
2025-07-25 15:45,90.96,96.12,26.03,340.0,12.1,1.2,0.3,331.7,11.9,0.8,0.6
2025-07-25 15:50,92.28,84.24,25.6,337.9,11.9,1.1,0.2,336.6,12.1,0.7,0.5
2025-07-25 15:55,91.8,90.12,25.3,338.6,12.1,1.1,0.3,335.9,12.0,0.6,0.4
2025-07-25 16:00,93.0,92.76,25.24,337.9,11.9,1.0,0.2,333.1,11.9,0.6,0.5
2025-07-25 16:05,93.6,91.92,25.56,339.3,12.1,1.1,0.4,335.2,12.1,0.7,0.6
2025-07-25 16:10,93.6,88.68,26.48,337.2,11.9,1.0,0.2,337.9,12.0,0.4,0.3
2025-07-25 16:15,95.52,97.44,24.57,336.6,11.9,1.0,0.2,334.5,11.8,0.4,0.4
2025-07-25 16:20,91.56,92.76,24.71,341.4,12.0,1.0,0.0,337.2,12.1,0.8,0.4
2025-07-25 16:25,93.12,86.16,26.56,337.2,11.9,1.0,0.2,337.2,11.9,0.3,0.2
2025-07-25 16:30,93.6,91.92,25.44,339.3,12.1,1.0,0.2,334.5,12.0,0.7,0.5
2025-07-25 16:35,93.6,88.56,26.1,336.6,11.9,1.0,0.2,337.2,11.9,0.6,0.3
2025-07-25 16:40,96.48,88.56,26.09,338.6,12.1,1.0,0.4,337.9,12.1,0.6,0.4
2025-07-25 16:45,93.24,85.08,25.08,337.2,11.9,1.0,0.2,333.8,12.1,0.6,0.6
2025-07-25 16:50,95.04,93.24,25.6,337.2,11.9,1.1,0.1,332.4,11.9,0.7,0.6
2025-07-25 16:55,92.88,91.32,25.07,338.6,11.9,1.0,0.1,337.9,12.0,0.6,0.3
2025-07-25 17:00,94.68,91.92,24.42,338.6,12.1,1.0,0.2,331.0,12.0,0.7,0.7
2025-07-25 17:05,92.76,85.44,25.51,337.9,11.9,1.0,0.1,336.6,12.0,0.6,0.3
2025-07-25 17:10,95.76,93.48,25.58,336.6,11.9,0.9,0.2,336.6,11.9,0.4,0.3
2025-07-25 17:15,93.0,90.6,24.39,340.7,12.0,1.0,0.2,335.9,12.0,0.7,0.5
2025-07-25 17:20,92.52,87.0,25.82,339.3,12.0,1.0,0.2,338.6,12.0,0.4,0.3
2025-07-25 17:25,92.76,88.2,25.39,340.0,12.0,1.0,0.1,337.2,11.9,0.5,0.2
2025-07-25 17:30,93.0,90.48,25.35,338.6,11.9,1.0,0.1,337.9,12.1,0.6,0.4
2025-07-25 17:35,92.4,88.56,26.18,340.0,12.1,1.0,0.3,336.6,12.2,0.8,0.5
2025-07-25 17:40,93.96,89.28,25.25,337.9,11.9,1.0,0.2,334.5,11.9,0.5,0.4
2025-07-25 17:45,92.28,93.12,25.43,342.1,12.1,1.1,0.1,336.6,12.0,0.8,0.4
2025-07-25 17:50,93.72,88.68,25.32,337.2,11.9,1.0,0.2,337.2,12.1,0.6,0.4
2025-07-25 17:55,94.92,94.32,26.35,338.6,12.1,1.0,0.4,333.8,11.9,0.5,0.5
2025-07-25 18:00,94.32,91.32,26.23,339.3,11.9,1.0,0.1,335.9,12.1,0.7,0.4
2025-07-25 18:05,94.2,92.04,25.28,337.2,12.0,1.0,0.3,333.8,11.9,0.5,0.5
2025-07-25 18:10,93.72,88.08,25.34,338.6,11.9,1.0,0.1,337.9,12.0,0.5,0.3
2025-07-25 18:15,94.32,90.0,25.09,336.6,11.9,1.0,0.2,335.9,11.9,0.5,0.3
2025-07-25 18:20,93.12,93.0,26.57,340.0,12.1,1.0,0.2,333.1,11.9,0.6,0.5
2025-07-25 18:25,93.84,86.76,25.92,338.6,11.9,1.0,0.1,338.6,12.1,0.6,0.2
2025-07-25 18:30,93.72,84.72,25.49,339.3,12.0,1.0,0.2,336.6,12.1,0.7,0.4
2025-07-25 18:35,94.8,90.48,24.86,335.2,11.9,1.0,0.3,331.7,11.9,0.6,0.6
2025-07-25 18:40,93.0,89.04,25.62,338.6,12.0,1.1,0.1,335.2,12.1,0.8,0.5
2025-07-25 18:45,93.84,83.28,26.17,337.2,11.9,0.9,0.2,337.2,11.9,0.4,0.2
2025-07-25 18:50,93.24,97.2,26.24,341.4,12.1,1.0,0.1,333.1,11.9,0.7,0.4
2025-07-25 18:55,92.28,89.52,25.92,339.3,11.9,1.0,0.1,336.6,12.1,0.7,0.4
2025-07-25 19:00,93.36,88.8,26.64,337.2,11.9,1.0,0.2,334.5,11.9,0.5,0.4
2025-07-25 19:05,91.08,84.84,26.04,341.4,12.0,0.9,0.1,337.9,11.9,0.3,0.1
2025-07-25 19:10,93.0,95.76,25.81,337.2,12.1,1.1,0.4,334.5,11.9,0.6,0.4
2025-07-25 19:15,90.72,84.48,26.54,342.1,12.0,0.9,0.0,339.3,12.2,0.8,0.4
2025-07-25 19:20,92.28,95.16,25.3,337.2,12.0,0.9,0.3,338.6,11.9,0.3,0.1
2025-07-25 19:25,92.28,94.44,25.27,339.3,12.1,1.1,0.3,331.0,11.9,0.9,0.6
2025-07-25 19:30,93.0,86.28,26.5,337.9,11.9,1.0,0.2,337.9,12.0,0.5,0.4
2025-07-25 19:35,91.08,87.0,25.27,340.7,12.1,1.0,0.1,337.9,11.9,0.5,0.2
2025-07-25 19:40,91.68,92.76,26.95,337.9,12.1,1.0,0.3,333.8,12.1,0.8,0.8
2025-07-25 19:45,90.96,86.4,25.73,340.0,12.1,0.9,0.3,334.5,12.1,0.7,0.6
2025-07-25 19:50,90.84,83.64,26.38,337.9,11.9,1.0,0.2,336.6,11.9,0.3,0.2
2025-07-25 19:55,93.24,83.64,25.5,337.9,11.9,1.0,0.1,335.2,11.9,0.5,0.2
2025-07-25 20:00,89.16,84.12,26.49,341.4,11.9,1.0,0.0,335.9,12.1,0.7,0.5
2025-07-25 20:05,89.16,91.44,28.47,337.9,11.9,0.9,0.1,336.6,11.9,0.4,0.4
2025-07-25 20:10,91.8,84.84,27.05,337.2,12.0,1.0,0.3,335.2,12.1,0.6,0.5
2025-07-25 20:15,89.16,80.76,25.54,339.3,12.0,0.9,0.2,335.9,11.9,0.4,0.3
2025-07-25 20:20,95.4,87.36,25.43,335.9,12.1,1.0,0.4,332.4,12.1,0.9,0.7
2025-07-25 20:25,88.92,84.96,26.58,337.2,11.9,0.9,0.2,333.8,12.0,0.7,0.6
2025-07-25 20:30,90.6,85.92,25.79,340.0,12.0,1.1,0.2,336.6,11.9,0.6,0.3
2025-07-25 20:35,90.72,85.32,25.56,337.9,12.0,1.0,0.3,334.5,12.1,0.7,0.6
2025-07-25 20:40,90.96,84.36,26.7,340.0,12.0,1.0,0.2,333.1,11.9,0.6,0.5
2025-07-25 20:45,87.0,81.36,25.13,339.3,12.0,1.0,0.2,337.2,11.9,0.5,0.2
2025-07-25 20:50,88.56,84.72,26.77,340.0,12.0,1.0,0.1,337.9,11.9,0.4,0.1
2025-07-25 20:55,89.64,84.12,27.23,339.3,12.0,1.1,0.1,337.2,12.0,0.6,0.3
2025-07-25 21:00,87.12,79.92,27.56,338.6,11.9,0.8,0.1,335.9,11.9,0.4,0.2
2025-07-25 21:05,89.76,79.08,26.21,339.3,12.1,1.1,0.3,339.3,12.1,0.4,0.3
2025-07-25 21:10,87.48,80.16,24.83,338.6,12.0,0.9,0.2,335.9,11.9,0.4,0.2
2025-07-25 21:15,91.44,80.04,24.89,337.2,12.0,1.2,0.3,335.9,12.2,0.9,0.8
2025-07-25 21:20,85.92,76.56,26.15,338.6,12.0,0.9,0.2,336.6,12.1,0.5,0.5
2025-07-25 21:25,90.84,83.88,26.66,337.9,12.0,1.0,0.3,333.8,11.9,0.6,0.5
2025-07-25 21:30,88.68,80.28,26.52,339.3,12.1,0.9,0.3,338.6,12.2,0.7,0.5
2025-07-25 21:35,87.0,82.92,26.46,337.9,11.9,1.0,0.2,335.2,12.0,0.6,0.5
2025-07-25 21:40,85.08,83.52,25.35,340.0,12.0,0.8,0.2,333.8,11.8,0.3,0.4
2025-07-25 21:45,91.08,78.96,24.83,338.6,12.1,1.1,0.4,333.1,12.1,0.8,0.7
2025-07-25 21:50,84.0,76.2,26.43,339.3,12.0,0.9,0.2,335.9,12.1,0.6,0.4
2025-07-25 21:55,85.8,74.88,26.13,338.6,11.9,0.8,0.1,335.2,11.7,0.2,0.3
2025-07-25 22:00,89.52,79.68,26.07,338.6,12.1,1.1,0.4,337.2,12.2,0.9,0.5
2025-07-25 22:05,84.72,79.32,25.53,338.6,11.9,1.0,0.1,337.9,12.0,0.4,0.3
2025-07-25 22:10,87.6,85.68,26.16,338.6,12.0,1.1,0.2,336.6,11.9,0.5,0.2
2025-07-25 22:15,86.04,81.72,25.12,337.9,11.9,0.9,0.1,335.2,11.9,0.5,0.4
2025-07-25 22:20,90.48,77.4,25.96,338.6,12.1,1.1,0.4,337.9,12.2,0.9,0.6
2025-07-25 22:25,83.52,80.4,25.98,337.9,11.9,0.8,0.2,333.8,11.9,0.5,0.5
2025-07-25 22:30,87.96,79.92,26.34,337.9,11.9,1.0,0.2,333.1,11.9,0.6,0.5
2025-07-25 22:35,86.28,80.4,25.21,339.3,12.0,1.0,0.2,335.9,12.0,0.6,0.3
2025-07-25 22:40,89.04,80.64,24.98,337.9,12.0,1.0,0.3,333.8,12.1,0.7,0.8
2025-07-25 22:45,84.36,78.72,26.01,339.3,11.9,0.9,0.1,335.2,11.9,0.5,0.4
2025-07-25 22:50,87.36,80.28,26.27,338.6,12.1,1.0,0.3,333.1,11.8,0.5,0.3
2025-07-25 22:55,84.72,77.64,26.27,338.6,11.9,1.0,0.1,335.2,12.1,0.7,0.4
2025-07-25 23:00,84.96,79.56,25.8,338.6,12.0,0.9,0.2,334.5,11.8,0.3,0.4
2025-07-25 23:05,88.32,79.44,26.33,338.6,12.1,1.1,0.4,337.9,12.1,0.7,0.4
2025-07-25 23:10,84.6,81.12,25.98,338.6,11.9,0.9,0.1,335.2,11.9,0.4,0.3
2025-07-25 23:15,87.84,80.52,25.63,340.0,12.1,1.0,0.1,337.2,11.9,0.5,0.2
2025-07-25 23:20,86.64,75.72,25.61,337.9,11.9,1.0,0.2,339.3,12.1,0.6,0.4
2025-07-25 23:25,87.96,80.52,25.86,338.6,12.0,1.0,0.2,337.2,12.1,0.7,0.5
2025-07-25 23:30,87.6,80.16,26.16,337.9,12.1,1.0,0.3,338.6,12.1,0.6,0.4
2025-07-25 23:35,86.4,85.2,26.61,337.9,11.9,1.0,0.2,332.4,12.1,0.8,0.7
2025-07-25 23:40,84.12,78.96,24.6,340.0,12.0,0.9,0.1,333.1,11.9,0.5,0.4
2025-07-25 23:45,87.72,84.12,25.66,337.9,11.9,0.9,0.2,331.0,11.9,0.5,0.6
2025-07-25 23:50,83.16,81.0,24.42,340.0,11.9,0.9,0.0,335.2,11.9,0.5,0.4
2025-07-25 23:55,88.56,80.28,24.92,336.6,12.1,1.2,0.4,339.3,12.1,0.6,0.3
2025-07-26 00:00,84.84,79.56,26.9,340.0,11.9,0.9,0.1,337.9,12.0,0.6,0.2
2025-07-26 00:05,87.24,86.88,26.0,337.2,11.9,0.8,0.2,333.1,11.8,0.6,0.4
2025-07-26 00:10,87.6,77.16,27.08,338.6,12.1,1.1,0.3,337.9,12.2,0.8,0.4
2025-07-26 00:15,85.56,76.68,26.19,339.3,12.0,1.0,0.2,339.3,11.9,0.4,0.1
2025-07-26 00:20,91.56,87.0,25.72,336.6,12.0,1.1,0.3,334.5,12.1,0.8,0.5
2025-07-26 00:25,86.64,77.04,26.34,338.6,12.0,1.0,0.2,337.2,12.1,0.7,0.4
2025-07-26 00:30,87.84,82.68,25.15,337.9,12.0,1.0,0.3,335.2,12.1,0.6,0.6
2025-07-26 00:35,86.28,80.28,26.82,339.3,12.0,1.0,0.2,337.2,12.0,0.6,0.3
2025-07-26 00:40,88.92,88.08,27.38,338.6,12.0,1.0,0.2,331.7,11.9,0.8,0.6
2025-07-26 00:45,85.56,78.24,25.35,340.0,11.9,0.9,0.0,334.5,12.0,0.6,0.3
2025-07-26 00:50,86.76,85.68,24.82,338.6,11.9,0.9,0.1,332.4,11.9,0.4,0.4
2025-07-26 00:55,86.76,81.96,25.12,338.6,12.0,1.0,0.2,335.2,12.1,0.7,0.4
2025-07-26 01:00,88.2,82.2,25.44,337.2,11.9,1.0,0.2,335.2,12.0,0.5,0.6
2025-07-26 01:05,85.32,77.76,25.34,340.0,12.1,1.0,0.1,338.6,11.9,0.5,0.1
2025-07-26 01:10,88.2,85.44,25.33,337.2,12.0,1.0,0.3,335.2,12.0,0.6,0.6
2025-07-26 01:15,86.28,82.32,25.66,340.0,12.0,1.0,0.2,337.9,12.2,0.8,0.4
2025-07-26 01:20,84.0,83.76,24.33,339.3,12.0,1.0,0.2,338.6,11.9,0.3,0.1
2025-07-26 01:25,90.24,88.92,26.59,336.6,11.9,1.1,0.3,329.7,12.1,0.9,0.8
2025-07-26 01:30,81.36,75.6,24.84,340.7,12.0,0.9,0.2,336.6,12.1,0.6,0.4
2025-07-26 01:35,86.76,83.28,25.38,337.9,12.0,1.0,0.3,336.6,11.9,0.5,0.3
2025-07-26 01:40,87.0,78.36,25.13,337.9,11.9,1.0,0.2,333.1,12.1,0.9,0.6
2025-07-26 01:45,87.96,83.52,25.13,340.0,11.9,1.1,0.0,336.6,12.0,0.7,0.4
2025-07-26 01:50,85.08,85.8,24.57,338.6,12.0,0.9,0.2,335.2,11.9,0.4,0.2
2025-07-26 01:55,87.72,89.28,25.54,338.6,11.9,1.0,0.1,332.4,11.8,0.4,0.3
2025-07-26 02:00,90.72,83.16,25.34,340.0,12.1,1.1,0.2,340.0,12.2,0.7,0.3
2025-07-26 02:05,85.44,86.16,25.8,339.3,11.9,0.9,0.1,335.9,11.9,0.4,0.2
2025-07-26 02:10,89.88,82.32,25.24,340.7,12.1,1.0,0.2,336.6,11.9,0.6,0.1
2025-07-26 02:15,89.16,82.8,23.78,338.6,12.1,1.0,0.3,340.0,12.1,0.5,0.2
2025-07-26 02:20,91.68,82.8,25.85,337.9,12.1,1.1,0.4,337.9,12.2,0.9,0.4
2025-07-26 02:25,86.4,84.12,24.99,338.6,11.9,0.9,0.1,335.9,11.9,0.4,0.3
2025-07-26 02:30,91.2,88.08,24.91,337.9,12.0,1.1,0.3,332.4,11.9,0.8,0.6
2025-07-26 02:35,85.56,77.52,24.74,340.0,12.0,1.1,0.1,340.0,12.1,0.7,0.2
2025-07-26 02:40,87.6,85.92,24.37,338.6,11.9,1.0,0.1,334.5,11.9,0.5,0.4
2025-07-26 02:45,88.68,83.52,24.26,338.6,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-07-26 02:50,88.92,83.4,24.78,337.9,12.0,1.0,0.3,335.2,12.0,0.6,0.4
2025-07-26 02:55,85.8,83.64,25.51,340.0,11.9,0.9,0.1,332.4,11.9,0.6,0.5
2025-07-26 03:00,88.32,87.0,23.86,339.3,12.1,1.0,0.3,336.6,11.8,0.4,0.0
2025-07-26 03:05,89.28,79.44,24.08,337.9,12.1,1.1,0.3,338.6,12.1,0.7,0.3
2025-07-26 03:10,87.0,86.04,24.37,337.9,12.0,0.9,0.3,337.9,12.0,0.5,0.3
2025-07-26 03:15,90.12,82.8,24.08,337.9,12.1,1.0,0.4,337.9,12.1,0.6,0.4
2025-07-26 03:20,85.32,81.24,24.02,338.6,11.9,0.9,0.2,331.7,11.9,0.6,0.6
2025-07-26 03:25,90.72,82.08,24.02,338.6,12.1,1.1,0.3,337.2,12.1,0.7,0.4
2025-07-26 03:30,86.88,82.44,24.99,337.9,12.0,1.0,0.3,337.2,12.0,0.6,0.3
2025-07-26 03:35,88.68,82.8,24.63,340.0,11.9,1.0,0.1,334.5,12.1,0.8,0.5
2025-07-26 03:40,86.16,78.6,23.78,338.6,12.0,0.9,0.2,338.6,12.1,0.6,0.3
2025-07-26 03:45,91.32,85.8,24.51,336.6,11.9,0.9,0.2,331.0,12.0,0.8,0.8
2025-07-26 03:50,85.08,79.44,22.53,340.0,12.0,1.0,0.1,335.9,11.9,0.6,0.2
2025-07-26 03:55,89.28,87.6,25.72,337.9,12.0,1.0,0.3,333.8,11.8,0.4,0.4
2025-07-26 04:00,88.08,83.52,26.47,338.6,11.9,1.1,0.0,337.9,12.1,0.7,0.4
2025-07-26 04:05,88.92,86.64,24.18,338.6,12.0,1.0,0.3,338.6,11.9,0.5,0.1
2025-07-26 04:10,87.36,85.44,25.5,339.3,12.0,1.1,0.2,335.2,11.9,0.6,0.3
2025-07-26 04:15,87.24,83.28,24.78,339.3,12.0,1.0,0.2,337.9,11.9,0.5,0.2
2025-07-26 04:20,93.12,81.6,24.84,337.9,12.1,1.2,0.3,340.0,12.2,0.9,0.5
2025-07-26 04:25,86.64,81.84,24.23,337.9,11.9,0.9,0.2,335.2,12.1,0.5,0.6
2025-07-26 04:30,90.24,84.24,25.75,337.9,12.0,1.1,0.3,334.5,11.9,0.5,0.3
2025-07-26 04:35,87.6,86.28,24.93,337.9,12.0,1.0,0.3,331.7,12.1,0.8,0.8
2025-07-26 04:40,90.72,80.16,23.87,340.0,12.0,1.1,0.1,335.9,12.1,0.9,0.5
2025-07-26 04:45,86.16,75.24,25.75,338.6,12.0,1.0,0.2,337.9,12.1,0.3,0.4
2025-07-26 04:50,87.12,85.56,25.72,338.6,11.9,1.0,0.1,329.0,11.7,0.3,0.4
2025-07-26 04:55,90.36,82.44,24.46,339.3,12.1,1.1,0.3,337.9,12.2,0.7,0.5
2025-07-26 05:00,85.2,87.84,23.02,338.6,11.9,0.8,0.1,337.9,12.0,0.4,0.3
2025-07-26 05:05,89.16,85.8,25.29,340.0,12.0,1.1,0.2,335.2,11.9,0.6,0.3
2025-07-26 05:10,87.72,81.48,24.02,338.6,12.1,1.0,0.3,338.6,12.1,0.6,0.3
2025-07-26 05:15,88.56,82.32,24.29,337.9,12.0,1.1,0.3,338.6,12.1,0.4,0.3
2025-07-26 05:20,86.88,81.84,24.68,337.9,12.0,1.0,0.3,333.1,12.0,0.5,0.5
2025-07-26 05:25,90.36,77.64,26.91,338.6,12.0,1.1,0.3,335.2,12.1,0.8,0.6
2025-07-26 05:30,84.48,79.08,24.77,338.6,12.0,0.9,0.2,336.6,11.9,0.3,0.3
2025-07-26 05:35,89.16,81.72,21.77,338.6,11.9,1.0,0.1,333.8,11.9,0.6,0.5
2025-07-26 05:40,87.0,79.32,23.65,339.3,12.0,1.0,0.2,336.6,12.1,0.7,0.5
2025-07-26 05:45,87.72,80.4,23.16,338.6,12.0,1.0,0.3,333.1,11.9,0.7,0.5
2025-07-26 05:50,84.24,79.68,22.46,339.3,11.9,0.9,0.1,335.9,11.9,0.6,0.4
2025-07-26 05:55,86.76,76.32,22.71,339.3,12.0,1.0,0.2,335.9,11.8,0.4,0.1
2025-07-26 06:00,88.08,78.12,22.08,338.6,12.1,1.1,0.3,338.6,12.1,0.7,0.4
2025-07-26 06:05,84.12,77.16,21.4,339.3,11.9,0.8,0.1,336.6,11.9,0.3,0.3
2025-07-26 06:10,89.52,84.0,22.5,338.6,12.1,1.0,0.4,334.5,12.0,0.6,0.4
2025-07-26 06:15,87.24,78.84,23.52,337.9,12.0,1.1,0.3,338.6,12.2,0.9,0.6
2025-07-26 06:20,88.56,79.92,22.55,339.3,12.0,1.1,0.2,337.2,12.1,0.7,0.4
2025-07-26 06:25,85.68,80.64,25.11,338.6,12.0,1.0,0.3,333.8,11.9,0.4,0.5
2025-07-26 06:30,87.24,75.84,24.26,340.0,11.9,1.0,0.0,333.8,12.1,0.8,0.7
2025-07-26 06:35,86.16,78.0,23.05,338.6,12.0,1.1,0.3,338.6,12.1,0.5,0.3
2025-07-26 06:40,85.8,84.0,22.21,338.6,11.9,0.8,0.1,329.0,11.9,0.5,0.8
2025-07-26 06:45,85.32,77.88,21.22,340.0,12.0,0.9,0.1,335.2,11.9,0.5,0.2
2025-07-26 06:50,86.76,79.92,21.27,337.2,11.9,1.0,0.2,335.2,11.9,0.5,0.3
2025-07-26 06:55,85.44,78.36,24.6,340.0,11.9,0.9,0.1,333.1,12.0,0.8,0.7
2025-07-26 07:00,86.64,75.48,23.37,338.6,12.0,1.0,0.2,340.0,11.9,0.4,0.1
2025-07-26 07:05,85.56,81.96,24.2,339.3,12.0,1.0,0.2,337.9,11.9,0.5,0.1
2025-07-26 07:10,85.68,81.84,23.77,339.3,12.0,1.0,0.1,337.9,12.0,0.6,0.3
2025-07-26 07:15,88.56,79.8,25.03,337.9,12.1,1.0,0.4,336.6,12.1,0.7,0.4
2025-07-26 07:20,84.0,78.72,22.46,339.3,11.9,0.9,0.1,334.5,11.9,0.4,0.4
2025-07-26 07:25,90.12,82.56,24.77,337.2,12.1,1.1,0.4,335.2,12.1,0.8,0.5
2025-07-26 07:30,85.68,77.28,25.46,338.6,12.0,1.0,0.2,337.2,12.0,0.5,0.3
2025-07-26 07:35,87.24,78.6,23.93,339.3,12.0,1.1,0.2,335.2,12.0,0.6,0.3
2025-07-26 07:40,85.32,75.96,24.93,338.6,11.9,0.9,0.2,333.1,12.0,0.6,0.7
2025-07-26 07:45,89.16,83.4,22.46,337.9,12.0,1.1,0.2,332.4,12.0,0.9,0.6
2025-07-26 07:50,83.4,75.12,24.19,338.6,12.0,0.9,0.3,337.2,12.0,0.5,0.3
2025-07-26 07:55,84.84,82.92,23.13,338.6,11.9,0.9,0.1,332.4,11.7,0.4,0.5
2025-07-26 08:00,89.64,73.92,23.91,338.6,12.1,1.2,0.3,337.9,12.1,0.9,0.4
2025-07-26 08:05,84.12,75.84,23.82,337.9,11.9,0.9,0.1,337.2,11.9,0.4,0.2
2025-07-26 08:10,88.2,78.0,22.93,337.9,12.1,1.1,0.3,335.9,12.0,0.6,0.4
2025-07-26 08:15,83.52,76.44,22.94,337.9,11.9,0.8,0.2,333.1,11.9,0.6,0.5
2025-07-26 08:20,90.24,80.52,24.28,338.6,12.1,1.1,0.3,337.9,12.1,0.8,0.3
2025-07-26 08:25,83.4,74.76,22.93,338.6,12.0,0.9,0.1,340.7,12.1,0.4,0.2
2025-07-26 08:30,87.96,81.0,23.4,338.6,12.0,1.0,0.2,332.4,11.9,0.6,0.6
2025-07-26 08:35,84.72,74.76,23.54,339.3,12.0,1.0,0.2,337.2,12.1,0.7,0.4
2025-07-26 08:40,85.8,78.48,23.03,337.9,11.9,1.0,0.1,334.5,11.9,0.5,0.5
2025-07-26 08:45,85.32,78.24,23.43,338.6,12.0,1.0,0.2,332.4,11.9,0.5,0.5
2025-07-26 08:50,88.32,79.32,22.96,336.6,11.9,1.0,0.2,329.7,11.9,0.7,0.6
2025-07-26 08:55,84.48,77.16,23.72,340.0,12.0,1.0,0.2,337.2,11.9,0.5,0.1
2025-07-26 09:00,86.4,83.52,21.71,337.9,11.9,1.0,0.2,333.1,11.8,0.3,0.2
2025-07-26 09:05,87.96,78.84,25.23,340.0,12.1,1.1,0.2,338.6,12.1,0.8,0.3
2025-07-26 09:10,85.2,78.24,21.77,339.3,12.0,1.0,0.2,340.0,11.9,0.5,0.0
2025-07-26 09:15,86.16,81.6,23.5,338.6,11.9,1.0,0.2,333.8,11.9,0.6,0.4
2025-07-26 09:20,85.2,78.36,22.47,340.7,12.0,1.1,0.0,340.0,11.9,0.5,0.2
2025-07-26 09:25,89.16,78.84,23.15,336.6,12.0,1.0,0.3,334.5,12.1,0.7,0.5
2025-07-26 09:30,83.64,77.52,23.38,340.0,11.9,1.0,0.0,333.8,11.9,0.6,0.5
2025-07-26 09:35,88.32,78.6,23.5,337.9,12.0,1.0,0.3,336.6,12.1,0.6,0.4
2025-07-26 09:40,84.24,80.04,21.93,337.9,12.0,0.9,0.3,335.9,12.0,0.5,0.3
2025-07-26 09:45,87.84,83.4,24.97,337.9,12.1,1.1,0.4,333.8,11.9,0.5,0.5
2025-07-26 09:50,84.84,77.52,25.38,337.9,11.9,1.0,0.2,335.2,12.1,0.6,0.5
2025-07-26 09:55,85.08,83.88,23.64,340.0,11.9,0.9,0.1,335.2,11.8,0.3,0.3
2025-07-26 10:00,87.96,79.8,23.06,339.3,12.1,1.1,0.3,337.2,12.1,0.7,0.4
2025-07-26 10:05,86.4,80.28,21.52,338.6,11.9,0.9,0.2,333.8,11.9,0.6,0.3
2025-07-26 10:10,86.28,77.76,24.16,339.3,12.1,1.1,0.2,337.9,12.0,0.6,0.2
2025-07-26 10:15,85.08,80.64,23.7,340.0,12.0,1.0,0.1,337.9,12.0,0.6,0.3
2025-07-26 10:20,89.16,80.4,22.86,338.6,12.0,1.1,0.2,335.2,12.1,0.8,0.6
2025-07-26 10:25,84.36,78.84,25.32,340.0,11.9,0.9,0.1,335.2,12.0,0.5,0.5
2025-07-26 10:30,87.36,81.24,23.48,337.9,11.9,1.0,0.1,335.9,11.9,0.6,0.4
2025-07-26 10:35,87.12,80.76,24.33,337.9,12.0,1.1,0.3,335.9,12.1,0.6,0.5
2025-07-26 10:40,88.08,79.44,24.61,338.6,11.9,1.0,0.1,332.4,12.0,0.8,0.6
2025-07-26 10:45,84.24,74.28,23.68,339.3,12.0,1.0,0.2,337.2,12.0,0.5,0.3
2025-07-26 10:50,86.76,84.0,24.66,337.2,11.9,0.9,0.2,331.7,11.8,0.5,0.4
2025-07-26 10:55,87.72,79.08,24.9,339.3,12.0,1.1,0.2,336.6,12.1,0.7,0.4
2025-07-26 11:00,84.72,82.44,23.99,338.6,12.0,0.9,0.2,338.6,12.0,0.3,0.2
2025-07-26 11:05,88.32,81.24,24.0,339.3,12.1,1.1,0.3,337.2,11.9,0.4,0.2
2025-07-26 11:10,86.28,79.44,24.76,336.6,11.9,1.0,0.2,336.6,12.1,0.7,0.5
2025-07-26 11:15,87.36,74.4,25.01,338.6,12.0,1.0,0.2,337.9,12.1,0.7,0.4
2025-07-26 11:20,83.88,71.88,25.41,339.3,12.0,0.9,0.2,338.6,11.9,0.2,0.1
2025-07-26 11:25,91.68,79.68,24.88,337.2,12.0,1.1,0.3,333.1,12.1,0.8,0.8
2025-07-26 11:30,84.0,76.92,23.12,340.7,12.0,1.0,0.1,337.9,12.1,0.6,0.4
2025-07-26 11:35,87.48,81.72,24.47,338.6,11.9,1.0,0.2,333.1,11.9,0.5,0.5
2025-07-26 11:40,85.44,81.84,23.59,337.9,11.9,0.9,0.1,331.7,12.0,0.7,0.7
2025-07-26 11:45,88.68,81.84,24.91,338.6,12.0,1.1,0.1,337.9,11.9,0.6,0.2
2025-07-26 11:50,87.12,74.04,23.58,337.9,12.1,1.0,0.3,339.3,12.1,0.6,0.3
2025-07-26 11:55,85.8,84.6,22.75,338.6,11.9,0.8,0.1,335.2,11.8,0.3,0.1
2025-07-26 12:00,90.0,82.44,23.53,337.9,12.0,1.2,0.2,333.8,12.1,0.8,0.8
2025-07-26 12:05,85.32,78.0,24.21,340.0,12.0,1.0,0.2,335.9,12.0,0.6,0.4
2025-07-26 12:10,89.04,81.84,25.25,337.9,12.1,1.2,0.4,339.3,11.9,0.5,0.1
2025-07-26 12:15,90.48,84.48,25.31,336.6,11.9,1.0,0.2,334.5,12.1,0.7,0.8
2025-07-26 12:20,88.32,76.2,24.78,340.0,12.1,1.0,0.3,336.6,12.1,0.8,0.4
2025-07-26 12:25,85.2,78.36,25.88,338.6,11.9,0.9,0.1,335.2,11.9,0.4,0.3
2025-07-26 12:30,89.04,81.48,22.89,338.6,11.9,1.1,0.2,331.0,11.9,0.7,0.6
2025-07-26 12:35,87.84,83.04,25.46,338.6,12.1,1.1,0.3,335.9,12.1,0.7,0.4
2025-07-26 12:40,87.84,83.16,25.74,339.3,12.0,1.0,0.2,335.9,12.0,0.6,0.3
2025-07-26 12:45,87.24,81.36,25.01,338.6,12.0,1.0,0.2,337.2,11.9,0.4,0.3
2025-07-26 12:50,89.88,84.84,24.53,338.6,11.9,1.0,0.2,331.7,11.9,0.7,0.5
2025-07-26 12:55,87.96,79.8,26.04,340.0,12.0,1.0,0.1,340.7,12.1,0.5,0.2
2025-07-26 13:00,88.44,77.28,24.93,337.9,11.9,0.9,0.1,336.6,11.8,0.4,0.1
2025-07-26 13:05,92.28,80.16,24.63,339.3,12.1,1.2,0.2,338.6,12.1,0.7,0.3
2025-07-26 13:10,88.68,78.48,24.98,337.9,12.0,1.0,0.2,338.6,12.1,0.6,0.3
2025-07-26 13:15,89.52,81.96,24.39,338.6,11.9,1.1,0.1,333.8,12.0,0.6,0.5
2025-07-26 13:20,89.88,78.96,24.85,340.0,12.1,1.0,0.2,338.6,12.0,0.6,0.1
2025-07-26 13:25,90.84,83.88,25.44,336.6,11.9,1.1,0.2,336.6,12.1,0.6,0.6
2025-07-26 13:30,86.28,82.08,25.91,339.3,11.9,0.9,0.1,332.4,12.1,0.6,0.8
2025-07-26 13:35,90.12,83.16,24.8,337.9,12.0,1.0,0.3,333.8,12.0,0.5,0.6
2025-07-26 13:40,87.36,79.56,24.45,338.6,11.9,1.0,0.2,334.5,11.9,0.6,0.4
2025-07-26 13:45,90.12,82.92,24.29,339.3,12.1,1.0,0.4,335.2,11.9,0.6,0.2
2025-07-26 13:50,88.92,76.92,24.55,337.9,11.9,1.0,0.1,337.2,12.0,0.6,0.4
2025-07-26 13:55,86.16,80.52,24.81,340.0,12.0,0.8,0.2,333.1,11.8,0.4,0.2
2025-07-26 14:00,90.72,80.64,23.38,337.9,12.1,1.2,0.3,337.9,12.1,0.8,0.3
2025-07-26 14:05,87.12,77.4,24.68,337.2,11.9,0.9,0.2,336.6,12.0,0.6,0.4
2025-07-26 14:10,89.16,78.48,24.38,339.3,12.0,1.1,0.2,335.2,12.1,0.8,0.4
2025-07-26 14:15,86.52,78.0,24.26,339.3,11.9,1.0,0.1,335.9,12.1,0.7,0.5
2025-07-26 14:20,91.2,86.28,24.14,338.6,12.0,1.1,0.2,334.5,12.1,0.7,0.6
2025-07-26 14:25,88.56,76.92,24.63,337.9,11.9,1.0,0.2,335.9,12.1,0.7,0.5
2025-07-26 14:30,88.68,83.04,24.76,339.3,11.9,1.0,0.1,333.8,11.9,0.5,0.5
2025-07-26 14:35,87.12,83.04,24.33,338.6,11.9,1.0,0.2,332.4,12.0,0.7,0.6
2025-07-26 14:40,90.84,84.0,25.47,338.6,12.1,1.1,0.4,335.9,12.1,0.7,0.6
2025-07-26 14:45,86.16,78.48,23.25,338.6,12.0,1.0,0.2,337.9,12.0,0.5,0.3
2025-07-26 14:50,86.76,87.0,25.23,338.6,11.9,1.0,0.1,335.2,11.7,0.4,0.3
2025-07-26 14:55,92.64,79.56,23.52,340.0,12.1,1.2,0.2,340.7,12.1,0.9,0.2
2025-07-26 15:00,85.8,76.32,23.11,337.9,11.9,0.9,0.2,337.9,12.0,0.4,0.3
2025-07-26 15:05,92.04,80.88,24.95,340.0,12.1,1.1,0.3,336.6,11.9,0.4,0.2
2025-07-26 15:10,89.16,81.96,22.52,337.9,12.0,1.0,0.3,335.9,12.1,0.7,0.4
2025-07-26 15:15,89.88,82.56,25.0,338.6,12.0,1.0,0.3,335.2,12.1,0.6,0.5
2025-07-26 15:20,86.04,79.68,23.9,338.6,12.0,0.8,0.2,335.2,11.9,0.3,0.3
2025-07-26 15:25,90.72,86.52,24.42,337.9,12.0,1.0,0.3,333.8,11.9,0.7,0.6
2025-07-26 15:30,88.8,80.4,23.86,337.9,12.0,1.0,0.2,336.6,12.1,0.6,0.5
2025-07-26 15:35,89.28,82.68,24.05,338.6,12.0,1.1,0.3,334.5,12.1,0.7,0.7
2025-07-26 15:40,88.2,77.64,24.51,337.9,11.9,1.0,0.1,335.2,12.0,0.6,0.5
2025-07-26 15:45,87.84,87.36,23.81,340.0,12.0,1.0,0.1,334.5,11.8,0.5,0.1
2025-07-26 15:50,90.48,81.48,23.11,338.6,12.1,1.2,0.3,340.0,12.1,0.7,0.2
2025-07-26 15:55,86.64,81.72,23.9,338.6,11.9,0.8,0.1,336.6,11.9,0.3,0.2
2025-07-26 16:00,90.6,84.48,23.36,339.3,12.1,1.1,0.3,336.6,12.0,0.7,0.4
2025-07-26 16:05,88.08,79.56,23.85,337.2,12.0,1.0,0.3,337.9,12.1,0.6,0.6
2025-07-26 16:10,90.12,80.16,25.9,338.6,12.0,1.1,0.1,336.6,12.1,0.8,0.4
2025-07-26 16:15,87.72,83.04,24.53,339.3,12.0,1.0,0.2,338.6,11.9,0.5,0.1
2025-07-26 16:20,88.92,83.76,23.21,338.6,12.0,1.0,0.2,336.6,12.1,0.7,0.5
2025-07-26 16:25,85.8,80.52,23.68,338.6,12.1,1.0,0.3,337.9,12.1,0.5,0.4
2025-07-26 16:30,91.08,83.88,25.39,337.2,11.9,1.1,0.2,331.0,12.1,0.7,0.8
2025-07-26 16:35,85.2,79.68,23.98,340.0,12.0,0.9,0.2,334.5,11.9,0.5,0.3
2025-07-26 16:40,90.24,87.84,23.51,336.6,12.0,1.0,0.3,333.8,11.8,0.4,0.4
2025-07-26 16:45,89.16,81.84,22.94,338.6,12.1,1.1,0.4,335.9,12.1,0.8,0.4
2025-07-26 16:50,87.72,83.4,23.8,338.6,12.0,1.0,0.2,336.6,11.9,0.5,0.2
2025-07-26 16:55,87.24,85.2,24.32,340.0,11.9,1.0,0.0,333.1,11.9,0.6,0.6
2025-07-26 17:00,88.44,80.4,25.01,338.6,12.0,1.0,0.2,335.9,12.1,0.6,0.5
2025-07-26 17:05,89.04,78.12,23.52,338.6,12.0,1.1,0.2,338.6,12.1,0.6,0.3
2025-07-26 17:10,87.96,84.72,23.72,338.6,12.0,1.0,0.2,338.6,12.1,0.6,0.4
2025-07-26 17:15,90.12,84.36,26.31,337.9,12.0,1.1,0.2,331.7,11.9,0.6,0.6
2025-07-26 17:20,87.12,82.2,24.25,339.3,11.9,1.0,0.0,335.2,12.0,0.6,0.4
2025-07-26 17:25,87.36,85.32,24.69,338.6,12.0,0.9,0.2,335.9,11.9,0.4,0.2
2025-07-26 17:30,88.8,84.24,23.59,339.3,12.0,1.1,0.2,333.1,11.9,0.6,0.6
2025-07-26 17:35,90.72,79.92,24.77,340.7,12.0,1.2,0.1,341.4,12.1,0.6,0.1
2025-07-26 17:40,89.52,76.8,23.99,337.9,12.0,1.1,0.2,341.4,12.1,0.7,0.2
2025-07-26 17:45,85.32,86.4,23.46,338.6,11.9,0.8,0.1,332.4,11.8,0.5,0.4
2025-07-26 17:50,91.56,82.44,24.24,337.9,12.1,1.1,0.4,334.5,12.2,1.0,0.6
2025-07-26 17:55,85.68,81.96,22.14,339.3,12.0,1.0,0.2,337.2,12.0,0.4,0.3
