时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-07-26 18:00,90.96,85.8,25.19,337.9,12.1,1.1,0.3,336.6,12.0,0.6,0.4
2025-07-26 18:05,88.8,81.24,24.14,337.9,12.1,1.1,0.4,335.9,12.2,0.7,0.5
2025-07-26 18:10,89.16,81.96,25.69,337.9,11.9,1.0,0.2,330.3,12.1,0.7,0.9
2025-07-26 18:15,86.76,78.12,25.43,338.6,12.1,1.0,0.3,335.2,11.9,0.5,0.2
2025-07-26 18:20,91.68,87.36,24.87,337.2,12.0,1.0,0.3,331.7,11.9,0.7,0.6
2025-07-26 18:25,87.12,82.08,23.28,338.6,12.0,1.1,0.1,336.6,12.1,0.7,0.5
2025-07-26 18:30,88.08,86.88,23.97,337.9,12.0,1.0,0.3,337.9,11.9,0.4,0.1
2025-07-26 18:35,89.52,86.64,24.33,338.6,12.0,1.1,0.2,333.8,11.9,0.8,0.5
2025-07-26 18:40,88.2,81.72,24.85,340.0,12.1,1.1,0.3,340.0,12.1,0.6,0.3
2025-07-26 18:45,90.6,79.08,24.07,338.6,12.0,1.1,0.2,337.9,12.1,0.7,0.4
2025-07-26 18:50,88.08,84.12,23.66,338.6,11.9,0.9,0.1,333.1,11.9,0.8,0.6
2025-07-26 18:55,90.6,81.36,24.1,337.9,12.0,1.2,0.2,334.5,12.1,0.9,0.5
2025-07-26 19:00,85.68,76.92,24.77,338.6,12.0,0.9,0.2,337.2,12.1,0.4,0.4
2025-07-26 19:05,89.52,88.68,23.4,337.9,11.9,0.9,0.2,331.0,11.8,0.7,0.6
2025-07-26 19:10,88.92,77.4,25.75,338.6,12.0,1.1,0.2,337.9,12.1,0.9,0.3
2025-07-26 19:15,88.32,82.92,23.47,337.9,11.9,0.9,0.1,335.2,11.9,0.4,0.3
2025-07-26 19:20,89.16,85.08,23.96,338.6,11.9,1.0,0.2,331.0,11.9,0.6,0.5
2025-07-26 19:25,87.72,83.64,23.21,340.0,11.9,1.0,0.0,335.9,11.8,0.4,0.3
2025-07-26 19:30,88.32,78.0,22.32,339.3,12.1,1.1,0.4,340.0,12.1,0.6,0.2
2025-07-26 19:35,88.32,84.36,24.28,337.9,11.9,1.0,0.2,334.5,11.9,0.5,0.4
2025-07-26 19:40,91.92,81.24,23.7,337.9,12.1,1.2,0.3,337.9,12.1,0.7,0.3
2025-07-26 19:45,87.96,81.12,23.17,338.6,12.0,1.0,0.3,335.9,12.1,0.5,0.4
2025-07-26 19:50,91.08,80.52,24.35,337.9,12.0,1.1,0.3,332.4,12.1,0.7,0.7
2025-07-26 19:55,88.92,78.12,23.27,337.9,12.1,1.1,0.3,338.6,12.1,0.6,0.4
2025-07-26 20:00,89.4,83.88,23.11,337.2,11.9,0.9,0.2,333.1,11.9,0.7,0.5
2025-07-26 20:05,86.04,79.8,23.2,340.0,12.0,0.8,0.2,335.9,12.0,0.7,0.4
2025-07-26 20:10,90.24,81.0,23.82,337.9,11.9,1.0,0.2,334.5,12.0,0.7,0.4
2025-07-26 20:15,85.08,82.08,23.84,339.3,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-07-26 20:20,89.4,82.92,24.32,338.6,12.1,1.0,0.4,335.9,11.9,0.5,0.2
2025-07-26 20:25,86.88,76.44,23.85,337.9,11.9,1.0,0.2,335.2,12.1,0.7,0.4
2025-07-26 20:30,85.2,80.52,23.57,339.3,11.9,0.9,0.0,332.4,11.8,0.4,0.5
2025-07-26 20:35,90.96,79.56,23.59,339.3,12.1,1.2,0.4,340.0,12.1,0.8,0.2
2025-07-26 20:40,84.96,76.44,24.06,337.9,11.9,0.9,0.2,337.2,12.0,0.4,0.4
2025-07-26 20:45,90.0,79.56,23.12,338.6,12.1,1.2,0.3,335.9,12.1,0.8,0.5
2025-07-26 20:50,85.56,79.92,23.57,338.6,11.9,1.0,0.1,335.9,12.1,0.6,0.5
2025-07-26 20:55,88.92,81.72,24.06,340.0,12.0,1.0,0.2,335.2,11.9,0.6,0.3
2025-07-26 21:00,87.96,77.04,24.92,337.9,12.0,1.1,0.2,336.6,12.1,0.6,0.5
2025-07-26 21:05,85.92,78.6,24.26,337.2,11.9,0.8,0.1,332.4,11.9,0.7,0.5
2025-07-26 21:10,86.28,85.44,25.51,340.0,12.0,1.0,0.2,334.5,11.9,0.6,0.5
2025-07-26 21:15,88.08,79.32,23.61,338.6,12.1,1.1,0.2,338.6,12.0,0.5,0.3
2025-07-26 21:20,85.68,77.28,24.44,340.0,12.0,1.0,0.2,337.9,12.0,0.5,0.3
2025-07-26 21:25,89.16,83.04,24.31,337.2,11.9,0.9,0.1,329.7,11.8,0.5,0.5
2025-07-26 21:30,90.24,78.72,23.17,338.6,12.1,1.2,0.3,338.6,12.2,0.8,0.5
2025-07-26 21:35,85.92,77.28,25.57,338.6,11.9,0.9,0.1,337.2,11.9,0.4,0.2
2025-07-26 21:40,91.08,85.8,23.55,340.7,12.1,1.2,0.3,340.0,12.0,0.6,0.2
2025-07-26 21:45,89.4,79.56,24.79,337.9,12.0,1.0,0.3,338.6,12.1,0.5,0.4
2025-07-26 21:50,90.72,77.88,24.53,337.2,12.0,1.0,0.3,335.2,12.1,0.8,0.4
2025-07-26 21:55,86.52,78.96,25.25,340.0,12.0,0.9,0.2,336.6,12.0,0.4,0.3
2025-07-26 22:00,89.88,81.48,23.73,337.9,11.9,1.0,0.2,330.3,12.0,0.8,0.9
2025-07-26 22:05,85.56,76.56,24.89,340.0,12.0,0.9,0.1,337.9,12.1,0.5,0.4
2025-07-26 22:10,88.08,85.56,23.56,338.6,12.0,0.9,0.3,335.9,11.9,0.3,0.3
2025-07-26 22:15,88.44,80.04,23.05,337.9,12.0,1.0,0.3,332.4,12.1,0.8,0.7
2025-07-26 22:20,85.8,77.16,25.38,338.6,12.0,1.0,0.2,335.2,11.9,0.5,0.3
2025-07-26 22:25,84.96,78.6,23.62,339.3,11.9,1.0,0.0,337.9,11.9,0.3,0.2
2025-07-26 22:30,85.44,78.36,23.82,337.9,11.9,0.9,0.2,334.5,11.9,0.4,0.5
2025-07-26 22:35,86.64,76.44,22.99,338.6,12.1,1.2,0.3,338.6,12.1,0.7,0.3
2025-07-26 22:40,84.12,69.6,23.21,337.9,12.0,0.9,0.3,339.3,12.1,0.3,0.4
2025-07-26 22:45,86.16,73.56,23.71,337.9,12.0,1.0,0.3,335.9,12.1,0.7,0.4
2025-07-26 22:50,81.84,74.04,24.06,338.6,12.0,1.0,0.2,335.2,12.0,0.6,0.6
2025-07-26 22:55,84.48,73.56,23.45,337.9,12.0,1.1,0.2,337.9,12.1,0.6,0.4
2025-07-26 23:00,82.44,67.44,22.93,338.6,12.1,1.0,0.4,337.9,12.1,0.4,0.3
2025-07-26 23:05,81.72,77.64,23.62,337.9,11.9,0.9,0.2,329.0,12.1,0.7,0.9
2025-07-26 23:10,79.08,69.96,23.52,340.0,12.0,1.0,0.1,337.9,11.9,0.5,0.2
2025-07-26 23:15,81.0,72.72,24.86,337.9,11.9,0.9,0.2,332.4,11.8,0.4,0.4
2025-07-26 23:20,82.56,68.16,22.12,340.0,12.0,1.0,0.2,337.2,12.1,0.7,0.4
2025-07-26 23:25,80.76,71.16,23.73,337.9,12.0,1.0,0.3,336.6,11.9,0.5,0.3
2025-07-26 23:30,80.16,70.2,23.54,339.3,11.9,1.0,0.0,334.5,11.9,0.6,0.5
2025-07-26 23:35,82.44,69.72,22.24,340.7,12.0,1.0,0.1,341.4,11.9,0.4,0.0
2025-07-26 23:40,81.48,72.48,23.63,337.9,11.9,1.1,0.2,337.9,12.1,0.6,0.4
2025-07-26 23:45,78.0,70.56,22.29,340.0,11.9,0.9,0.0,333.1,11.9,0.5,0.4
2025-07-26 23:50,81.96,69.96,23.92,337.9,12.0,1.2,0.2,337.2,12.2,0.7,0.4
2025-07-26 23:55,78.6,69.96,23.96,339.3,12.0,1.0,0.2,337.2,11.9,0.4,0.2
2025-07-27 00:00,84.24,70.68,24.22,336.6,12.0,1.1,0.3,333.8,12.1,0.8,0.5
2025-07-27 00:05,78.96,63.48,23.97,337.9,12.0,1.0,0.2,336.6,12.2,0.6,0.5
2025-07-27 00:10,79.8,70.2,23.27,338.6,11.9,1.0,0.0,333.1,11.9,0.5,0.5
2025-07-27 00:15,80.04,69.24,23.42,337.9,12.0,1.0,0.2,335.9,12.1,0.7,0.4
2025-07-27 00:20,81.24,73.8,23.54,338.6,12.0,1.1,0.3,333.1,11.9,0.5,0.6
2025-07-27 00:25,79.68,67.08,23.73,340.0,12.1,1.1,0.2,338.6,12.1,0.6,0.4
2025-07-27 00:30,80.04,72.24,23.87,340.0,12.0,1.0,0.2,337.2,11.9,0.4,0.0
2025-07-27 00:35,83.16,73.08,23.55,339.3,12.1,1.1,0.3,335.9,12.0,0.6,0.3
2025-07-27 00:40,81.6,70.92,26.05,337.9,11.9,1.1,0.2,335.2,12.1,0.7,0.5
2025-07-27 00:45,82.68,72.6,23.72,337.9,11.9,1.0,0.2,338.6,12.1,0.7,0.4
2025-07-27 00:50,80.16,78.36,22.99,339.3,11.9,1.0,0.1,334.5,11.8,0.4,0.4
2025-07-27 00:55,87.6,77.4,24.14,337.9,12.1,1.2,0.4,333.1,12.1,0.9,0.6
2025-07-27 01:00,82.08,68.64,26.13,338.6,12.0,1.0,0.2,338.6,12.1,0.6,0.3
2025-07-27 01:05,82.68,80.64,24.2,338.6,11.9,1.0,0.1,331.7,11.8,0.7,0.5
2025-07-27 01:10,82.2,72.0,24.65,339.3,12.0,1.0,0.2,333.8,12.0,0.6,0.6
2025-07-27 01:15,84.48,76.2,21.84,338.6,12.0,1.1,0.2,335.2,11.9,0.5,0.3
2025-07-27 01:20,83.64,74.76,22.23,337.9,12.0,1.0,0.3,337.2,12.1,0.6,0.4
2025-07-27 01:25,84.0,80.64,25.22,338.6,11.9,0.9,0.1,333.1,11.8,0.4,0.5
2025-07-27 01:30,84.96,77.16,22.77,340.0,12.1,1.1,0.3,336.6,12.1,0.7,0.4
2025-07-27 01:35,82.2,73.56,18.84,337.9,11.9,0.9,0.2,337.9,12.0,0.5,0.2
2025-07-27 01:40,85.8,76.08,24.99,337.9,12.1,1.1,0.3,336.6,11.9,0.5,0.3
2025-07-27 01:45,85.68,74.52,25.27,337.9,12.1,1.1,0.4,337.9,12.1,0.7,0.3
2025-07-27 01:50,84.0,70.32,24.47,337.9,11.9,1.0,0.2,335.9,12.2,0.7,0.5
2025-07-27 01:55,80.28,77.52,23.16,339.3,11.9,0.9,0.1,333.8,11.9,0.4,0.5
2025-07-27 02:00,82.8,75.72,22.95,336.6,11.9,1.1,0.2,327.6,11.9,0.7,0.8
2025-07-27 02:05,80.28,68.76,23.35,340.7,12.0,1.0,0.0,337.9,12.1,0.5,0.4
2025-07-27 02:10,83.16,75.0,23.87,340.0,12.1,1.1,0.2,336.6,11.9,0.5,0.2
2025-07-27 02:15,79.32,74.16,23.08,337.2,11.9,1.0,0.1,331.7,11.9,0.6,0.6
2025-07-27 02:20,81.72,71.64,22.32,338.6,11.9,1.0,0.1,335.2,11.9,0.6,0.4
2025-07-27 02:25,80.52,67.2,23.4,339.3,12.0,1.0,0.2,340.0,12.1,0.4,0.3
2025-07-27 02:30,81.72,76.08,23.32,337.9,11.9,0.9,0.1,329.7,11.7,0.5,0.6
2025-07-27 02:35,82.08,72.0,22.39,341.4,12.1,1.2,0.1,340.0,12.2,0.9,0.2
2025-07-27 02:40,79.68,77.28,24.37,338.6,11.9,1.0,0.2,340.7,11.9,0.4,0.0
2025-07-27 02:45,84.72,75.24,23.21,337.9,12.0,1.1,0.3,331.0,11.9,0.8,0.6
2025-07-27 02:50,81.24,71.04,22.56,338.6,12.0,1.1,0.2,337.9,12.1,0.7,0.4
2025-07-27 02:55,82.44,70.68,23.02,337.9,11.9,1.0,0.2,335.9,11.9,0.6,0.3
2025-07-27 03:00,83.4,72.36,22.42,337.2,12.0,1.0,0.3,337.2,12.1,0.6,0.3
2025-07-27 03:05,80.52,72.0,21.77,337.9,11.9,1.0,0.1,330.3,11.9,0.8,0.6
2025-07-27 03:10,80.4,71.52,22.4,339.3,12.1,1.0,0.2,335.9,11.9,0.5,0.3
2025-07-27 03:15,81.6,71.64,22.48,338.6,11.9,1.0,0.1,333.1,11.9,0.6,0.6
2025-07-27 03:20,82.2,69.72,23.49,340.7,12.1,1.2,0.2,340.7,12.0,0.6,0.2
2025-07-27 03:25,79.32,76.32,23.17,336.6,11.9,1.0,0.2,332.4,11.9,0.5,0.6
2025-07-27 03:30,83.64,71.76,23.28,339.3,12.1,1.1,0.2,337.9,12.1,0.7,0.4
2025-07-27 03:35,81.48,75.72,23.24,339.3,12.0,1.0,0.2,340.0,11.9,0.4,0.1
2025-07-27 03:40,84.72,73.92,22.83,338.6,12.1,1.1,0.4,336.6,12.1,0.7,0.4
2025-07-27 03:45,81.0,69.72,22.58,340.0,12.1,0.9,0.2,337.9,11.9,0.4,0.2
2025-07-27 03:50,83.04,72.6,23.14,337.9,12.0,1.0,0.3,333.1,12.1,0.8,0.6
2025-07-27 03:55,78.96,70.2,24.87,340.0,12.0,1.0,0.2,338.6,12.1,0.5,0.3
2025-07-27 04:00,84.12,76.2,22.61,337.9,11.9,1.0,0.2,330.3,11.8,0.4,0.5
2025-07-27 04:05,80.88,74.88,21.84,338.6,12.0,1.1,0.2,333.1,12.1,0.8,0.7
2025-07-27 04:10,82.2,72.36,24.03,339.3,12.0,1.0,0.2,334.5,11.9,0.6,0.5
2025-07-27 04:15,80.28,73.68,23.17,339.3,12.0,1.0,0.1,333.8,11.8,0.4,0.2
2025-07-27 04:20,85.08,72.72,23.93,337.2,12.0,1.1,0.3,333.1,11.9,0.6,0.6
2025-07-27 04:25,82.2,69.0,23.69,340.0,12.1,1.2,0.3,340.7,12.2,0.8,0.3
2025-07-27 04:30,80.52,68.52,23.1,339.3,11.9,0.9,0.1,338.6,11.8,0.2,0.1
2025-07-27 04:35,85.44,73.32,23.18,337.9,12.1,1.1,0.3,336.6,12.1,0.7,0.5
2025-07-27 04:40,79.56,68.88,19.74,340.0,11.9,1.0,0.1,337.9,12.1,0.5,0.4
2025-07-27 04:45,84.84,76.08,22.89,337.9,12.0,1.0,0.3,334.5,11.9,0.7,0.4
2025-07-27 04:50,79.56,76.8,21.33,338.6,11.9,0.8,0.2,331.0,12.0,0.6,0.8
2025-07-27 04:55,85.08,71.04,23.36,338.6,12.0,1.1,0.2,335.2,12.1,0.7,0.5
2025-07-27 05:00,82.2,69.72,22.32,337.9,12.1,1.1,0.4,337.9,12.1,0.6,0.3
2025-07-27 05:05,82.56,75.0,23.67,337.9,11.9,0.9,0.2,331.0,11.9,0.4,0.7
2025-07-27 05:10,81.48,73.08,23.14,339.3,12.1,1.1,0.3,335.2,12.1,0.7,0.6
2025-07-27 05:15,82.44,72.0,23.69,337.9,11.9,1.0,0.2,335.2,11.9,0.5,0.3
2025-07-27 05:20,82.08,78.96,23.28,340.0,12.0,1.0,0.1,336.6,11.8,0.4,0.2
2025-07-27 05:25,83.88,76.08,23.48,338.6,12.1,1.1,0.3,336.6,11.9,0.6,0.2
2025-07-27 05:30,83.52,69.72,21.84,340.0,12.1,1.1,0.3,341.4,12.1,0.6,0.1
2025-07-27 05:35,83.52,76.92,23.07,337.2,11.9,1.0,0.2,333.8,11.9,0.5,0.5
2025-07-27 05:40,86.52,73.08,22.38,338.6,12.1,1.2,0.3,336.6,12.1,0.8,0.5
2025-07-27 05:45,82.08,71.52,24.04,339.3,12.0,1.0,0.2,338.6,12.0,0.4,0.2
2025-07-27 05:50,84.36,73.2,22.71,338.6,11.9,1.0,0.0,335.2,12.1,0.7,0.6
2025-07-27 05:55,84.24,74.28,23.34,339.3,12.1,1.1,0.2,338.6,11.9,0.4,0.1
2025-07-27 06:00,85.44,73.68,21.69,338.6,11.9,1.1,0.2,334.5,12.1,0.8,0.5
2025-07-27 06:05,82.08,71.28,21.85,339.3,12.0,1.0,0.2,337.9,12.1,0.5,0.4
2025-07-27 06:10,83.28,80.4,24.26,337.9,11.9,1.0,0.2,329.7,11.9,0.5,0.7
2025-07-27 06:15,83.64,73.92,24.74,340.7,12.0,1.0,0.1,334.5,11.9,0.7,0.2
2025-07-27 06:20,85.56,74.28,22.04,337.9,12.0,1.0,0.3,337.2,11.9,0.4,0.2
2025-07-27 06:25,87.0,73.8,24.04,337.9,11.9,1.1,0.2,335.9,12.1,0.8,0.5
2025-07-27 06:30,83.52,75.6,22.6,340.0,12.0,1.0,0.1,337.2,11.9,0.5,0.1
2025-07-27 06:35,85.2,78.24,23.13,338.6,12.0,1.1,0.2,335.9,11.9,0.6,0.3
2025-07-27 06:40,84.72,73.2,22.99,340.0,12.0,1.0,0.2,338.6,12.1,0.8,0.3
2025-07-27 06:45,86.28,79.2,21.96,338.6,12.0,1.1,0.2,338.6,12.1,0.6,0.3
2025-07-27 06:50,82.68,79.68,23.11,338.6,11.9,0.9,0.1,334.5,11.9,0.4,0.5
2025-07-27 06:55,87.84,82.8,22.37,336.6,11.9,1.1,0.2,330.3,12.0,0.8,0.7
2025-07-27 07:00,82.92,74.76,22.08,341.4,12.0,1.0,0.1,337.2,12.0,0.6,0.2
2025-07-27 07:05,86.88,79.2,22.13,336.6,11.9,1.1,0.2,334.5,12.1,0.6,0.5
2025-07-27 07:10,82.8,74.16,23.25,338.6,11.9,0.9,0.1,332.4,11.9,0.6,0.6
2025-07-27 07:15,89.04,81.96,23.39,338.6,12.1,1.1,0.4,333.1,12.0,0.7,0.5
2025-07-27 07:20,83.88,74.52,23.82,338.6,12.0,1.0,0.2,339.3,12.1,0.6,0.2
2025-07-27 07:25,84.6,79.8,24.01,339.3,11.9,1.0,0.1,335.2,11.8,0.2,0.4
2025-07-27 07:30,88.8,73.8,23.96,338.6,12.0,1.0,0.3,336.6,12.1,0.8,0.5
2025-07-27 07:35,84.36,74.76,22.52,338.6,11.9,0.9,0.1,337.2,12.0,0.5,0.3
2025-07-27 07:40,85.92,74.64,23.52,338.6,12.0,1.0,0.2,337.9,11.9,0.4,0.2
2025-07-27 07:45,86.76,76.68,23.98,337.9,11.9,1.0,0.2,334.5,12.0,0.7,0.4
2025-07-27 07:50,86.88,78.6,24.77,338.6,12.0,1.1,0.2,339.3,12.2,0.8,0.5
2025-07-27 07:55,83.88,81.6,24.15,338.6,11.9,0.9,0.1,336.6,11.9,0.3,0.3
2025-07-27 08:00,90.84,82.56,22.26,338.6,12.1,1.1,0.4,333.1,12.1,0.9,0.6
2025-07-27 08:05,85.56,73.08,24.46,338.6,12.0,1.0,0.2,338.6,12.1,0.6,0.4
2025-07-27 08:10,86.76,84.0,25.29,339.3,11.9,1.0,0.1,332.4,11.9,0.7,0.6
2025-07-27 08:15,87.12,78.84,25.53,339.3,12.1,1.0,0.3,337.9,11.9,0.6,0.2
2025-07-27 08:20,85.56,81.48,26.59,338.6,11.9,0.9,0.1,335.2,11.9,0.5,0.4
2025-07-27 08:25,88.44,76.44,21.98,337.9,12.0,1.0,0.3,332.4,12.1,0.7,0.8
2025-07-27 08:30,85.44,81.12,24.54,338.6,11.9,0.9,0.2,332.4,11.9,0.5,0.5
2025-07-27 08:35,87.6,76.08,23.08,340.0,12.1,1.0,0.2,340.0,11.9,0.6,0.1
2025-07-27 08:40,87.0,80.04,23.92,339.3,12.0,1.0,0.2,340.0,11.9,0.5,0.0
2025-07-27 08:45,90.0,82.56,23.0,338.6,12.1,1.1,0.3,335.9,12.1,0.7,0.4
2025-07-27 08:50,85.8,77.76,25.76,337.9,12.0,0.9,0.2,337.2,12.1,0.7,0.4
2025-07-27 08:55,87.84,80.16,24.28,338.6,11.9,1.0,0.2,335.2,12.0,0.6,0.4
2025-07-27 09:00,86.28,80.4,24.75,338.6,11.9,1.0,0.1,332.4,11.9,0.7,0.6
2025-07-27 09:05,92.16,84.24,24.98,340.7,12.1,1.3,0.2,336.6,12.1,0.9,0.4
2025-07-27 09:10,85.56,80.88,23.88,338.6,11.9,0.8,0.1,337.9,12.1,0.5,0.4
2025-07-27 09:15,90.48,86.52,23.78,338.6,12.0,1.0,0.3,333.1,11.9,0.6,0.5
2025-07-27 09:20,88.8,84.6,24.2,337.9,12.0,1.1,0.3,333.8,12.1,0.8,0.5
2025-07-27 09:25,86.16,81.96,23.65,337.9,11.9,1.0,0.2,332.4,11.9,0.4,0.5
2025-07-27 09:30,87.12,75.48,24.74,340.0,12.1,1.1,0.2,338.6,11.9,0.4,0.0
2025-07-27 09:35,87.0,88.44,23.91,337.9,11.9,0.9,0.1,332.4,11.8,0.4,0.5
2025-07-27 09:40,90.6,82.2,23.84,340.7,12.1,1.2,0.1,340.0,12.1,1.0,0.1
2025-07-27 09:45,85.56,82.8,23.0,337.9,11.9,0.9,0.2,340.0,12.1,0.4,0.3
2025-07-27 09:50,92.04,85.56,22.6,337.9,11.9,1.1,0.2,332.4,12.0,0.9,0.6
2025-07-27 09:55,88.2,79.68,23.99,339.3,12.1,1.0,0.3,339.3,12.1,0.7,0.3
2025-07-27 10:00,87.48,81.48,23.42,337.9,11.9,1.0,0.2,335.2,12.0,0.6,0.5
2025-07-27 10:05,88.08,77.64,22.96,340.0,12.1,1.1,0.2,337.9,11.9,0.4,0.2
2025-07-27 10:10,88.44,84.0,23.43,337.2,11.9,0.9,0.2,329.7,12.0,0.6,0.8
2025-07-27 10:15,86.4,81.96,22.46,339.3,12.0,0.9,0.2,334.5,12.1,0.7,0.5
2025-07-27 10:20,85.08,82.08,22.6,337.9,11.9,0.8,0.2,336.6,11.9,0.4,0.3
2025-07-27 10:25,87.84,84.12,24.4,338.6,11.9,1.0,0.2,333.1,11.9,0.6,0.6
2025-07-27 10:30,88.08,80.64,22.82,337.9,12.0,1.1,0.2,335.2,12.1,0.6,0.4
2025-07-27 10:35,86.28,75.48,23.9,339.3,12.1,1.2,0.1,338.6,12.1,0.5,0.3
2025-07-27 10:40,87.84,83.04,23.92,338.6,12.1,1.0,0.4,337.9,11.9,0.4,0.2
2025-07-27 10:45,88.68,79.08,23.8,338.6,12.0,1.1,0.3,338.6,12.2,0.9,0.4
2025-07-27 10:50,84.6,74.16,23.41,338.6,11.9,0.9,0.1,337.9,12.0,0.3,0.3
2025-07-27 10:55,90.96,81.6,22.84,336.6,11.9,1.0,0.2,331.7,12.0,0.8,0.6
2025-07-27 11:00,86.4,79.8,24.13,338.6,12.0,1.0,0.3,334.5,12.1,0.6,0.6
2025-07-27 11:05,86.88,83.28,23.16,338.6,11.9,1.0,0.1,333.1,11.9,0.5,0.4
2025-07-27 11:10,88.44,77.88,23.71,337.9,12.1,1.0,0.4,335.2,12.1,0.6,0.4
2025-07-27 11:15,85.92,78.48,23.06,339.3,11.9,0.9,0.1,331.0,11.9,0.6,0.6
2025-07-27 11:20,86.52,82.08,24.3,339.3,12.1,1.0,0.2,337.2,11.9,0.5,0.2
2025-07-27 11:25,85.8,81.96,22.59,338.6,11.9,1.0,0.1,335.2,11.9,0.5,0.2
2025-07-27 11:30,88.08,77.64,24.64,340.7,12.0,1.0,0.0,340.0,12.1,0.6,0.3
2025-07-27 11:35,86.52,81.72,26.23,336.6,11.9,1.1,0.2,336.6,12.0,0.5,0.4
2025-07-27 11:40,88.08,78.36,24.11,339.3,12.0,1.1,0.2,336.6,12.1,0.7,0.4
2025-07-27 11:45,87.0,76.68,21.61,340.0,12.0,1.1,0.2,338.6,11.9,0.5,0.2
2025-07-27 11:50,89.52,78.72,23.14,337.9,11.9,1.0,0.2,335.2,12.1,0.7,0.5
2025-07-27 11:55,84.72,79.2,23.74,340.0,12.0,1.0,0.1,335.2,11.9,0.4,0.2
2025-07-27 12:00,91.32,78.12,24.85,336.6,12.1,1.1,0.4,336.6,12.1,0.7,0.4
2025-07-27 12:05,85.8,76.68,25.81,339.3,12.0,1.0,0.2,336.6,12.0,0.6,0.3
2025-07-27 12:10,88.8,83.4,24.01,337.9,11.9,1.0,0.2,330.3,11.8,0.5,0.5
2025-07-27 12:15,88.68,78.36,25.9,338.6,12.1,1.1,0.3,337.2,12.1,0.8,0.4
2025-07-27 12:20,86.4,85.8,25.01,339.3,12.0,1.0,0.2,337.9,12.0,0.4,0.3
2025-07-27 12:25,90.6,82.2,25.66,338.6,12.1,1.1,0.3,335.9,12.1,0.7,0.4
2025-07-27 12:30,86.76,81.24,23.91,338.6,12.0,0.9,0.2,335.9,12.1,0.6,0.5
2025-07-27 12:35,89.4,79.44,24.57,337.2,12.0,1.1,0.3,332.4,12.1,0.8,0.7
2025-07-27 12:40,86.52,79.08,23.93,339.3,12.0,1.0,0.2,335.9,11.9,0.5,0.3
2025-07-27 12:45,90.12,83.64,25.28,337.9,11.9,1.0,0.2,329.0,11.9,0.9,0.7
2025-07-27 12:50,86.52,77.88,22.73,340.0,12.0,1.0,0.1,337.9,12.1,0.7,0.4
2025-07-27 12:55,87.48,89.28,25.96,338.6,12.0,1.0,0.2,338.6,11.8,0.2,0.1
2025-07-27 13:00,87.84,83.4,24.92,340.0,12.0,1.0,0.2,334.5,12.1,0.7,0.5
2025-07-27 13:05,86.76,84.48,24.91,339.3,12.0,1.0,0.1,339.3,12.0,0.5,0.1
2025-07-27 13:10,89.52,76.8,25.73,337.9,12.0,1.1,0.3,337.9,12.1,0.6,0.4
2025-07-27 13:15,86.04,77.28,24.66,339.3,11.9,0.9,0.1,335.9,11.8,0.5,0.1
2025-07-27 13:20,91.56,83.88,25.09,337.2,12.1,1.1,0.4,332.4,12.1,0.8,0.7
2025-07-27 13:25,87.84,79.44,25.97,339.3,12.1,1.1,0.3,338.6,12.1,0.8,0.2
2025-07-27 13:30,89.88,78.72,25.5,337.9,12.0,1.1,0.3,335.9,12.1,0.7,0.5
2025-07-27 13:35,87.48,84.0,23.88,337.9,12.0,1.0,0.3,333.8,12.0,0.5,0.7
2025-07-27 13:40,87.24,78.6,24.38,337.9,11.9,1.0,0.2,331.0,12.0,0.8,0.7
2025-07-27 13:45,84.72,76.56,24.78,339.3,12.0,0.9,0.2,337.9,11.9,0.5,0.2
2025-07-27 13:50,90.24,83.76,27.01,337.2,11.9,1.1,0.2,333.1,11.9,0.7,0.5
2025-07-27 13:55,88.44,78.84,26.28,338.6,12.0,1.0,0.2,335.9,12.1,0.7,0.5
2025-07-27 14:00,85.08,76.8,26.97,339.3,11.9,0.9,0.1,336.6,11.9,0.3,0.3
2025-07-27 14:05,90.36,81.96,26.01,340.0,12.0,1.1,0.1,336.6,11.9,0.6,0.1
2025-07-27 14:10,86.4,80.28,27.11,337.9,11.9,0.9,0.1,334.5,11.9,0.5,0.5
2025-07-27 14:15,89.4,80.28,25.39,338.6,12.0,1.0,0.3,335.2,12.1,0.7,0.5
2025-07-27 14:20,86.16,78.0,26.44,337.9,11.9,0.9,0.2,336.6,12.1,0.6,0.5
2025-07-27 14:25,91.68,82.2,25.61,339.3,12.0,1.2,0.1,335.9,11.9,0.6,0.4
2025-07-27 14:30,86.64,77.4,25.42,338.6,12.1,1.1,0.4,337.9,12.1,0.7,0.3
2025-07-27 14:35,88.32,78.72,24.12,337.9,11.9,0.9,0.2,333.1,11.9,0.5,0.5
2025-07-27 14:40,85.8,80.88,25.17,340.0,12.0,1.0,0.1,334.5,11.9,0.7,0.5
2025-07-27 14:45,87.24,80.52,26.47,338.6,12.0,1.0,0.1,336.6,12.0,0.7,0.4
2025-07-27 14:50,84.6,77.16,25.48,338.6,11.9,0.9,0.1,335.2,11.9,0.4,0.3
2025-07-27 14:55,88.08,78.12,27.11,337.9,12.0,1.1,0.2,335.9,11.9,0.5,0.2
2025-07-27 15:00,86.28,75.36,25.56,338.6,12.0,1.0,0.2,337.9,12.1,0.7,0.4
2025-07-27 15:05,83.4,80.04,25.78,339.3,11.9,0.9,0.1,335.2,11.8,0.4,0.4
2025-07-27 15:10,88.44,77.04,26.81,337.2,12.0,1.2,0.3,339.3,12.1,0.7,0.4
2025-07-27 15:15,84.6,77.4,24.3,339.3,11.9,1.0,0.1,335.2,11.9,0.5,0.3
2025-07-27 15:20,90.12,78.0,25.09,340.0,12.1,1.2,0.2,336.6,12.1,0.8,0.4
2025-07-27 15:25,85.08,72.36,25.92,337.9,11.9,1.0,0.2,336.6,12.1,0.5,0.6
2025-07-27 15:30,87.48,74.76,28.02,339.3,12.0,1.0,0.2,331.0,12.0,0.9,0.7
2025-07-27 15:35,85.56,75.84,26.64,337.9,12.0,1.0,0.3,336.6,12.1,0.6,0.4
2025-07-27 15:40,84.72,81.96,27.14,339.3,11.9,0.9,0.2,329.0,11.9,0.8,0.8
2025-07-27 15:45,84.72,75.6,26.11,338.6,12.0,1.0,0.2,337.9,12.0,0.5,0.3
2025-07-27 15:50,85.92,79.92,26.95,337.9,11.9,0.9,0.2,333.8,11.8,0.5,0.5
2025-07-27 15:55,86.88,78.0,25.69,341.4,12.0,1.0,0.0,335.9,12.0,0.6,0.2
2025-07-27 16:00,87.96,75.0,26.07,337.9,12.0,1.0,0.3,340.0,12.0,0.5,0.2
2025-07-27 16:05,88.92,78.6,26.0,337.9,12.1,1.2,0.3,339.3,12.1,0.8,0.2
2025-07-27 16:10,86.28,79.44,27.49,338.6,12.0,1.0,0.3,337.2,11.9,0.5,0.2
2025-07-27 16:15,88.44,77.76,28.43,337.2,12.0,1.1,0.3,334.5,12.2,0.8,0.9
2025-07-27 16:20,85.44,74.52,26.89,339.3,11.9,1.0,0.1,337.2,12.1,0.5,0.4
2025-07-27 16:25,88.32,83.16,26.24,337.9,12.0,1.0,0.2,333.1,11.9,0.6,0.5
2025-07-27 16:30,87.6,77.88,26.04,339.3,12.1,1.1,0.3,338.6,12.1,0.8,0.4
2025-07-27 16:35,87.72,80.52,27.78,338.6,11.9,0.9,0.1,333.8,12.0,0.6,0.5
2025-07-27 16:40,86.28,82.2,27.23,338.6,11.9,0.9,0.1,332.4,11.8,0.6,0.5
2025-07-27 16:45,89.4,86.52,26.94,337.9,11.9,1.1,0.3,332.4,11.9,0.6,0.6
2025-07-27 16:50,84.24,79.32,26.54,341.4,12.0,1.1,0.1,337.9,11.9,0.5,0.0
2025-07-27 16:55,87.48,78.36,27.0,338.6,12.0,1.1,0.2,340.7,11.9,0.5,0.1
2025-07-27 17:00,89.52,81.0,26.15,338.6,12.1,1.1,0.4,337.2,12.1,0.8,0.5
2025-07-27 17:05,86.52,82.8,27.14,340.0,11.9,0.9,0.1,336.6,11.9,0.5,0.3
2025-07-27 17:10,89.52,82.8,27.63,337.9,12.1,1.1,0.4,337.9,12.1,0.6,0.4
2025-07-27 17:15,85.44,85.44,27.91,339.3,11.9,0.9,0.1,335.9,11.8,0.4,0.2
2025-07-27 17:20,93.84,92.16,27.35,335.9,12.0,1.1,0.3,333.8,12.2,0.9,1.0
2025-07-27 17:25,85.92,74.4,27.99,338.6,12.0,1.0,0.1,337.9,12.1,0.6,0.4
2025-07-27 17:30,87.84,84.48,24.65,338.6,11.9,1.0,0.1,334.5,11.9,0.5,0.5
2025-07-27 17:35,89.16,80.88,25.64,340.0,12.1,1.1,0.2,336.6,12.0,0.6,0.4
2025-07-27 17:40,88.8,81.72,26.47,337.9,12.0,1.1,0.2,336.6,12.0,0.5,0.3
2025-07-27 17:45,87.36,80.64,26.79,338.6,11.9,1.0,0.1,335.2,11.9,0.5,0.4
2025-07-27 17:50,89.4,85.32,24.11,337.9,12.0,1.1,0.3,334.5,11.9,0.5,0.4
2025-07-27 17:55,89.16,82.92,25.77,339.3,12.0,1.2,0.1,336.6,12.1,0.6,0.4
2025-07-27 18:00,87.72,79.8,24.85,339.3,12.1,1.0,0.3,339.3,12.0,0.5,0.1
2025-07-27 18:05,89.52,81.6,26.67,338.6,12.0,1.0,0.3,335.2,12.1,0.6,0.5
2025-07-27 18:10,85.2,81.24,24.95,337.9,11.9,0.9,0.2,331.7,12.0,0.6,0.6
2025-07-27 18:15,87.84,79.44,26.08,338.6,12.1,1.0,0.4,335.9,12.1,0.7,0.5
2025-07-27 18:20,85.8,82.68,24.81,339.3,11.9,1.0,0.1,334.5,11.9,0.4,0.4
2025-07-27 18:25,87.96,83.52,25.89,339.3,12.0,1.1,0.2,334.5,12.1,0.8,0.5
2025-07-27 18:30,82.8,79.44,25.51,340.0,12.0,1.0,0.2,338.6,12.0,0.3,0.1
2025-07-27 18:35,90.0,81.48,26.8,337.2,11.9,1.0,0.2,332.4,12.0,0.7,0.6
2025-07-27 18:40,86.16,74.04,26.79,338.6,12.0,1.0,0.2,335.2,12.1,0.7,0.5
2025-07-27 18:45,87.36,82.44,24.05,338.6,12.0,1.0,0.3,333.1,11.9,0.7,0.5
2025-07-27 18:50,84.12,74.4,26.24,338.6,11.9,1.0,0.1,335.9,11.9,0.5,0.3
2025-07-27 18:55,87.48,84.48,25.99,338.6,12.1,1.1,0.3,335.9,11.9,0.5,0.2
2025-07-27 19:00,85.56,79.92,26.94,340.0,12.1,1.1,0.2,338.6,12.1,0.6,0.3
2025-07-27 19:05,83.64,83.88,24.81,338.6,11.9,0.9,0.1,337.9,11.9,0.3,0.2
2025-07-27 19:10,90.12,79.2,24.97,337.2,12.1,1.2,0.4,335.9,12.1,0.8,0.4
2025-07-27 19:15,84.48,79.56,25.65,339.3,11.9,0.9,0.1,334.5,12.0,0.6,0.5
2025-07-27 19:20,89.52,81.24,25.17,338.6,12.1,1.0,0.4,333.8,12.1,0.8,0.5
2025-07-27 19:25,86.76,76.44,24.47,337.9,12.0,1.1,0.3,337.9,12.1,0.7,0.3
2025-07-27 19:30,87.36,79.2,25.42,338.6,12.0,1.0,0.2,335.9,12.0,0.6,0.3
2025-07-27 19:35,85.68,75.84,24.4,340.0,12.0,1.0,0.1,339.3,11.9,0.4,0.2
2025-07-27 19:40,88.92,80.76,25.8,336.6,11.9,1.1,0.2,329.7,11.9,0.7,0.7
2025-07-27 19:45,85.56,80.16,24.79,339.3,12.0,1.0,0.2,335.2,12.1,0.8,0.4
2025-07-27 19:50,85.8,82.56,24.61,338.6,12.0,1.0,0.2,335.9,11.9,0.5,0.3
2025-07-27 19:55,84.72,85.2,24.71,338.6,11.9,1.0,0.0,331.0,11.9,0.5,0.7
2025-07-27 20:00,89.16,78.6,24.91,340.7,12.1,1.1,0.1,340.0,12.0,0.7,0.0
2025-07-27 20:05,86.76,73.08,25.22,338.6,12.0,1.1,0.2,341.4,12.1,0.5,0.2
2025-07-27 20:10,84.12,83.28,24.23,338.6,11.9,0.9,0.1,332.4,11.8,0.4,0.5
2025-07-27 20:15,87.84,76.92,26.84,338.6,12.1,1.1,0.4,336.6,12.2,0.8,0.4
2025-07-27 20:20,84.12,74.04,23.46,338.6,12.0,0.9,0.2,338.6,12.0,0.4,0.2
2025-07-27 20:25,89.4,83.64,24.6,337.9,12.1,1.2,0.4,336.6,12.0,0.7,0.3
2025-07-27 20:30,87.0,78.48,24.84,338.6,12.1,1.1,0.4,340.7,12.1,0.7,0.4
2025-07-27 20:35,87.12,76.92,24.68,338.6,11.9,1.0,0.2,333.1,12.1,0.7,0.8
2025-07-27 20:40,84.72,79.56,25.29,338.6,11.9,1.0,0.1,333.8,11.9,0.6,0.5
2025-07-27 20:45,88.32,82.8,24.22,338.6,12.0,1.1,0.3,333.1,11.9,0.6,0.5
2025-07-27 20:50,84.84,76.56,24.54,338.6,12.0,1.0,0.3,336.6,12.1,0.6,0.4
2025-07-27 20:55,86.04,83.4,26.19,338.6,11.9,0.9,0.1,335.2,11.8,0.4,0.3
2025-07-27 21:00,86.76,84.84,26.17,340.7,12.0,0.9,0.1,337.2,11.9,0.6,0.2
2025-07-27 21:05,87.24,82.68,24.67,340.0,12.1,1.1,0.3,340.7,12.0,0.6,0.0
2025-07-27 21:10,87.72,76.44,24.15,338.6,12.0,1.1,0.2,337.9,12.1,0.6,0.3
2025-07-27 21:15,85.92,81.0,24.37,338.6,11.9,1.0,0.1,335.2,11.9,0.6,0.3
2025-07-27 21:20,87.12,76.08,25.38,337.9,12.0,1.1,0.3,335.2,12.1,0.8,0.4
2025-07-27 21:25,84.0,74.88,24.4,339.3,12.0,0.9,0.2,336.6,11.9,0.4,0.2
2025-07-27 21:30,90.96,79.32,24.0,336.6,12.1,1.2,0.4,334.5,12.1,0.9,0.4
2025-07-27 21:35,83.04,78.48,26.16,338.6,11.9,0.9,0.1,333.8,12.0,0.6,0.6
2025-07-27 21:40,87.48,79.32,24.48,337.9,12.0,1.0,0.3,331.0,11.9,0.7,0.6
2025-07-27 21:45,85.2,75.24,24.21,337.9,12.0,1.0,0.3,335.9,12.1,0.7,0.4
2025-07-27 21:50,84.96,81.84,25.28,339.3,11.9,1.0,0.1,335.2,11.8,0.4,0.4
2025-07-27 21:55,84.6,79.92,24.12,340.0,12.1,1.0,0.3,333.1,11.9,0.6,0.2
2025-07-27 22:00,86.64,75.6,24.6,337.9,12.0,1.0,0.3,336.6,12.0,0.5,0.3
2025-07-27 22:05,87.72,76.56,24.39,337.9,12.1,1.0,0.4,341.4,12.1,0.7,0.3
2025-07-27 22:10,84.96,76.2,25.22,337.9,11.9,0.9,0.2,335.2,11.9,0.4,0.3
2025-07-27 22:15,87.48,75.6,24.39,338.6,12.0,1.1,0.2,333.1,12.0,0.8,0.7
2025-07-27 22:20,83.52,72.12,24.62,339.3,12.0,1.0,0.2,337.2,12.1,0.5,0.4
2025-07-27 22:25,85.92,79.32,24.52,338.6,11.9,1.0,0.2,333.8,11.9,0.6,0.5
2025-07-27 22:30,82.32,76.2,24.04,340.0,12.0,1.0,0.2,334.5,12.0,0.6,0.4
2025-07-27 22:35,86.04,76.92,24.45,338.6,12.0,1.0,0.2,335.9,12.1,0.6,0.4
2025-07-27 22:40,84.0,76.68,23.93,338.6,12.1,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-27 22:45,86.04,82.2,23.35,337.9,11.9,0.9,0.2,331.0,11.9,0.7,0.6
2025-07-27 22:50,84.6,74.52,24.15,339.3,12.0,1.0,0.2,333.8,12.1,0.8,0.6
2025-07-27 22:55,84.24,75.72,23.73,337.9,12.0,1.0,0.2,336.6,11.9,0.4,0.2
2025-07-27 23:00,84.96,82.44,23.57,341.4,12.1,1.1,0.1,332.4,11.8,0.5,0.2
2025-07-27 23:05,85.68,77.4,23.5,338.6,11.9,1.0,0.1,337.9,12.0,0.5,0.3
2025-07-27 23:10,86.64,77.16,21.41,338.6,12.1,1.0,0.3,340.0,12.2,0.7,0.3
2025-07-27 23:15,82.92,78.36,16.98,337.9,12.0,0.9,0.3,336.6,11.9,0.4,0.2
2025-07-27 23:20,86.16,83.16,15.39,337.9,11.9,1.0,0.2,333.1,12.1,0.8,0.8
2025-07-27 23:25,82.08,74.04,18.59,340.0,11.9,0.9,0.0,337.9,11.9,0.6,0.2
2025-07-27 23:30,86.64,78.24,18.92,338.6,12.0,1.1,0.2,337.9,12.1,0.7,0.4
2025-07-27 23:35,81.72,76.44,17.81,339.3,11.9,0.9,0.1,331.0,11.9,0.4,0.6
2025-07-27 23:40,86.04,81.24,22.23,338.6,12.0,1.0,0.2,333.1,12.1,0.9,0.7
2025-07-27 23:45,82.68,70.44,17.06,337.9,12.0,1.0,0.3,337.2,12.1,0.6,0.4
2025-07-27 23:50,83.64,84.48,19.44,338.6,11.9,0.9,0.1,329.0,11.7,0.6,0.4
2025-07-27 23:55,85.2,70.68,18.63,337.9,12.1,1.1,0.3,337.2,12.2,0.9,0.4
2025-07-28 00:00,81.72,71.76,17.56,338.6,11.9,0.9,0.1,337.9,12.1,0.4,0.4
2025-07-28 00:05,82.44,76.08,17.18,340.0,12.1,1.0,0.3,333.8,11.8,0.6,0.2
2025-07-28 00:10,84.84,74.76,16.65,337.9,12.0,1.0,0.3,337.2,12.1,0.6,0.4
2025-07-28 00:15,82.92,73.2,17.83,340.0,12.0,1.0,0.2,337.9,12.2,0.7,0.4
2025-07-28 00:20,81.6,77.64,19.57,338.6,11.9,1.0,0.1,334.5,11.9,0.4,0.3
2025-07-28 00:25,85.2,80.52,17.74,336.6,11.9,1.0,0.2,330.3,12.1,0.8,0.9
2025-07-28 00:30,79.92,70.2,20.76,341.4,12.1,1.0,0.2,339.3,12.0,0.5,0.3
2025-07-28 00:35,85.8,75.0,14.82,337.9,12.0,1.1,0.3,336.6,12.0,0.6,0.4
2025-07-28 00:40,81.72,71.88,15.78,337.9,11.9,1.0,0.2,333.8,12.1,0.6,0.8
2025-07-28 00:45,83.16,76.92,17.15,340.0,12.1,1.0,0.2,333.1,11.9,0.6,0.6
2025-07-28 00:50,81.12,73.68,14.58,337.9,12.0,1.0,0.2,340.7,11.9,0.4,0.1
2025-07-28 00:55,82.08,81.36,20.71,338.6,11.9,0.9,0.1,331.0,11.7,0.3,0.3
2025-07-28 01:00,87.12,75.12,20.15,338.6,12.1,1.2,0.2,339.3,12.2,0.8,0.3
2025-07-28 01:05,81.6,71.52,25.91,338.6,11.9,0.9,0.1,339.3,12.1,0.4,0.3
2025-07-28 01:10,83.64,77.64,19.84,339.3,12.0,1.0,0.2,333.1,11.9,0.6,0.5
2025-07-28 01:15,82.08,73.2,16.31,338.6,11.9,1.0,0.2,335.2,12.0,0.5,0.4
2025-07-28 01:20,84.48,70.44,15.95,337.9,12.0,1.1,0.3,337.2,12.1,0.6,0.4
2025-07-28 01:25,82.56,72.12,22.8,338.6,12.0,1.1,0.2,338.6,12.1,0.8,0.4
2025-07-28 01:30,83.64,72.72,18.03,338.6,12.0,1.1,0.2,337.2,12.1,0.6,0.4
2025-07-28 01:35,80.76,74.52,14.23,336.6,11.9,1.0,0.2,331.0,11.9,0.6,0.6
2025-07-28 01:40,82.92,76.32,18.13,340.0,12.0,1.1,0.2,332.4,12.1,0.6,0.8
2025-07-28 01:45,81.48,74.16,21.58,339.3,12.0,1.0,0.2,335.9,12.1,0.7,0.5
2025-07-28 01:50,80.28,77.76,17.97,339.3,11.9,0.8,0.1,333.1,11.8,0.4,0.5
2025-07-28 01:55,82.44,72.72,19.61,339.3,12.0,1.2,0.2,333.8,11.9,0.5,0.3
2025-07-28 02:00,82.32,71.76,21.14,340.0,12.0,1.0,0.2,340.0,12.0,0.5,0.0
2025-07-28 02:05,82.56,69.48,22.91,337.9,12.0,1.2,0.2,340.7,12.0,0.4,0.1
2025-07-28 02:10,80.16,76.32,16.71,337.2,11.9,1.0,0.2,332.4,11.9,0.6,0.5
2025-07-28 02:15,84.0,71.16,19.09,338.6,12.0,1.2,0.3,334.5,12.2,0.9,0.6
2025-07-28 02:20,80.16,73.92,19.71,338.6,12.0,1.0,0.2,335.2,11.9,0.5,0.3
2025-07-28 02:25,83.28,78.36,10.33,338.6,11.9,1.0,0.1,332.4,11.9,0.6,0.6
2025-07-28 02:30,82.08,72.0,18.57,338.6,12.0,1.1,0.2,338.6,12.1,0.6,0.4
2025-07-28 02:35,84.72,73.68,24.06,337.9,11.9,1.0,0.2,334.5,12.1,0.8,0.4
2025-07-28 02:40,80.64,71.16,15.25,338.6,12.0,1.1,0.2,335.9,11.9,0.3,0.3
2025-07-28 02:45,84.36,78.36,19.79,337.9,11.9,1.0,0.2,327.6,11.9,0.6,0.9
2025-07-28 02:50,80.4,72.0,19.32,340.7,12.0,1.0,0.1,337.2,12.1,0.6,0.3
2025-07-28 02:55,81.96,81.84,13.18,338.6,11.9,1.0,0.1,337.9,11.8,0.2,0.1
2025-07-28 03:00,83.4,77.64,17.81,338.6,12.0,1.1,0.2,332.4,12.1,0.8,0.7
2025-07-28 03:05,81.84,72.12,20.19,338.6,11.9,1.0,0.2,335.2,12.0,0.6,0.3
2025-07-28 03:10,83.88,72.84,25.97,339.3,12.0,1.0,0.2,335.9,12.1,0.7,0.4
2025-07-28 03:15,81.48,78.12,6.6,339.3,11.9,1.0,0.0,337.9,11.8,0.4,0.1
2025-07-28 03:20,85.32,73.44,27.68,337.9,12.0,1.2,0.3,335.2,12.1,0.8,0.7
2025-07-28 03:25,81.36,74.04,26.32,339.3,11.9,1.0,0.1,336.6,12.1,0.7,0.5
2025-07-28 03:30,82.68,75.72,14.06,338.6,12.0,1.0,0.3,334.5,11.9,0.6,0.4
2025-07-28 03:35,81.12,75.84,20.13,338.6,11.9,1.1,0.1,332.4,11.9,0.6,0.6
2025-07-28 03:40,86.4,71.4,15.98,339.3,12.1,1.1,0.2,336.6,12.1,0.8,0.4
2025-07-28 03:45,80.76,68.28,13.06,338.6,12.0,1.0,0.3,338.6,12.1,0.5,0.4
2025-07-28 03:50,82.44,75.72,25.2,338.6,11.9,0.8,0.1,329.7,11.6,0.4,0.6
2025-07-28 03:55,81.0,70.8,19.01,340.7,12.1,1.2,0.2,339.3,12.1,0.9,0.2
2025-07-28 04:00,81.24,78.0,17.77,337.9,12.0,1.0,0.3,338.6,11.9,0.3,0.1
2025-07-28 04:05,82.68,76.32,19.49,340.0,12.1,1.1,0.3,333.8,11.9,0.7,0.5
2025-07-28 04:10,82.92,71.76,17.89,337.9,12.0,1.1,0.3,340.0,12.1,0.6,0.4
2025-07-28 04:15,82.68,69.96,17.1,338.6,11.9,1.0,0.1,337.9,12.1,0.7,0.3
2025-07-28 04:20,79.08,68.16,21.37,339.3,12.0,0.9,0.1,340.0,11.9,0.3,0.2
2025-07-28 04:25,85.44,72.84,24.22,336.6,12.0,1.3,0.3,336.6,12.1,0.7,0.7
2025-07-28 04:30,79.8,68.28,15.97,337.9,12.0,1.0,0.2,337.9,12.2,0.6,0.5
2025-07-28 04:35,81.96,75.48,13.07,338.6,11.9,1.0,0.1,333.8,11.9,0.5,0.4
2025-07-28 04:40,80.4,75.6,20.41,337.9,11.9,1.1,0.1,331.0,12.1,0.6,0.9
2025-07-28 04:45,80.88,67.2,15.79,339.3,12.0,1.0,0.1,334.5,12.1,0.6,0.6
2025-07-28 04:50,79.92,74.16,22.13,340.0,12.0,1.0,0.2,335.2,11.9,0.5,0.5
2025-07-28 04:55,82.2,70.92,20.25,340.0,12.1,1.1,0.3,336.6,11.9,0.5,0.3
2025-07-28 05:00,81.6,66.84,15.26,338.6,12.1,1.1,0.2,341.4,12.1,0.7,0.2
2025-07-28 05:05,79.2,69.24,23.87,337.9,11.9,0.9,0.2,336.6,12.0,0.5,0.4
2025-07-28 05:10,82.08,70.92,17.48,338.6,12.0,1.1,0.2,333.8,12.1,0.7,0.6
2025-07-28 05:15,79.08,71.16,17.13,338.6,11.9,1.0,0.1,334.5,12.0,0.5,0.6
2025-07-28 05:20,81.12,69.48,11.86,337.9,12.0,1.0,0.3,337.2,12.1,0.7,0.4
2025-07-28 05:25,80.04,70.44,18.05,338.6,11.9,0.9,0.2,334.5,11.9,0.5,0.4
2025-07-28 05:30,80.16,69.6,23.75,341.4,12.0,1.0,0.1,337.2,11.9,0.6,0.2
2025-07-28 05:35,79.92,66.48,19.49,337.9,12.0,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-28 05:40,82.56,69.72,17.22,337.9,11.9,1.0,0.2,333.1,12.1,0.8,0.8
2025-07-28 05:45,80.88,70.8,14.94,338.6,12.1,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-28 05:50,80.88,74.64,20.09,337.9,11.9,0.9,0.2,329.7,11.8,0.6,0.5
2025-07-28 05:55,78.6,68.16,22.6,342.1,11.9,1.0,0.0,336.6,12.0,0.6,0.5
2025-07-28 06:00,82.2,69.84,18.46,338.6,12.1,1.1,0.4,336.6,11.8,0.4,0.0
2025-07-28 06:05,81.12,71.88,21.41,338.6,12.0,1.1,0.2,336.6,12.1,0.6,0.5
2025-07-28 06:10,80.88,70.44,22.83,337.9,12.0,1.0,0.2,337.2,11.9,0.4,0.2
2025-07-28 06:15,83.04,70.68,22.03,338.6,12.1,1.1,0.3,338.6,12.1,0.8,0.4
2025-07-28 06:20,80.28,71.88,24.54,340.7,12.0,1.0,0.1,337.9,11.9,0.5,0.1
2025-07-28 06:25,83.64,73.44,23.91,337.9,12.0,1.2,0.3,333.8,12.0,0.8,0.5
2025-07-28 06:30,79.92,70.68,24.49,337.2,12.0,1.0,0.3,333.1,12.1,0.8,0.6
2025-07-28 06:35,82.32,75.24,24.61,337.9,12.0,1.1,0.2,336.6,12.1,0.6,0.5
2025-07-28 06:40,80.76,75.72,23.88,338.6,11.9,1.0,0.1,333.8,11.9,0.4,0.4
2025-07-28 06:45,84.72,79.2,23.79,339.3,12.0,1.1,0.2,333.1,12.1,0.8,0.8
2025-07-28 06:50,81.12,69.72,24.31,339.3,12.0,1.0,0.2,338.6,12.1,0.7,0.3
2025-07-28 06:55,82.92,78.36,24.06,338.6,11.9,0.9,0.1,332.4,11.7,0.5,0.2
2025-07-28 07:00,82.68,69.84,24.39,340.0,12.0,1.1,0.2,334.5,12.1,0.7,0.7
2025-07-28 07:05,84.48,73.2,24.41,337.9,12.0,1.0,0.3,336.6,12.1,0.6,0.4
2025-07-28 07:10,82.68,77.16,24.14,338.6,12.0,1.1,0.2,336.6,11.9,0.6,0.3
2025-07-28 07:15,82.44,77.88,23.76,339.3,11.9,1.0,0.1,335.9,11.9,0.5,0.2
2025-07-28 07:20,86.64,76.92,24.99,338.6,12.1,1.2,0.4,337.2,12.1,0.8,0.4
2025-07-28 07:25,83.16,74.16,24.29,337.9,11.9,1.0,0.2,334.5,12.0,0.6,0.5
2025-07-28 07:30,85.32,78.48,24.61,337.9,12.0,1.1,0.2,333.8,11.9,0.7,0.5
2025-07-28 07:35,84.12,75.0,25.08,338.6,12.0,1.0,0.2,336.6,12.1,0.7,0.4
2025-07-28 07:40,87.6,78.96,24.65,337.9,12.0,1.1,0.3,335.9,12.1,0.8,0.5
2025-07-28 07:45,82.44,78.72,25.09,338.6,12.0,0.9,0.2,335.2,11.9,0.4,0.3
2025-07-28 07:50,85.8,85.44,23.97,338.6,11.9,1.0,0.2,328.3,11.8,0.6,0.8
2025-07-28 07:55,83.88,69.72,25.66,340.0,12.1,1.2,0.2,337.2,12.1,0.7,0.4
2025-07-28 08:00,84.72,82.8,25.41,338.6,12.0,1.0,0.2,336.6,11.8,0.3,0.1
2025-07-28 08:05,87.48,80.88,25.39,338.6,12.1,1.1,0.3,335.2,12.1,0.8,0.4
2025-07-28 08:10,85.68,76.32,25.65,339.3,12.0,1.0,0.1,340.7,12.1,0.6,0.2
2025-07-28 08:15,88.32,78.96,25.09,337.9,12.0,1.1,0.3,337.2,12.0,0.6,0.3
2025-07-28 08:20,83.76,81.36,25.35,339.3,11.9,0.9,0.1,332.4,11.8,0.4,0.5
2025-07-28 08:25,88.92,80.28,24.75,340.0,12.1,1.3,0.3,337.9,12.1,0.9,0.3
2025-07-28 08:30,84.72,76.68,25.76,339.3,12.0,1.0,0.2,340.0,12.1,0.6,0.3
2025-07-28 08:35,88.44,84.84,25.71,338.6,12.0,1.1,0.2,333.1,11.8,0.6,0.4
2025-07-28 08:40,87.12,75.12,26.08,337.9,12.1,1.1,0.3,335.9,12.1,0.9,0.4
2025-07-28 08:45,86.76,78.96,26.46,338.6,11.9,1.0,0.1,335.2,12.1,0.6,0.5
2025-07-28 08:50,85.56,79.08,26.61,340.0,12.0,1.0,0.2,331.7,11.8,0.4,0.4
2025-07-28 08:55,89.64,84.12,26.77,336.6,11.9,1.1,0.2,332.4,11.9,0.8,0.5
2025-07-28 09:00,85.92,78.48,26.18,342.1,12.0,1.1,0.0,337.2,12.1,0.6,0.3
2025-07-28 09:05,89.64,88.56,27.49,337.9,12.0,1.1,0.3,340.0,11.9,0.5,0.1
2025-07-28 09:10,90.72,88.32,27.77,337.9,12.1,1.2,0.4,333.1,12.1,0.9,0.7
2025-07-28 09:15,87.6,79.32,27.8,340.0,11.9,1.0,0.1,334.5,12.0,0.7,0.3
2025-07-28 09:20,90.0,86.04,27.51,337.9,11.9,1.0,0.2,334.5,11.9,0.6,0.3
2025-07-28 09:25,89.76,88.68,27.71,338.6,12.0,1.0,0.2,332.4,11.9,0.5,0.5
2025-07-28 09:30,92.28,87.6,26.64,338.6,12.1,1.1,0.4,332.4,12.0,0.7,0.6
2025-07-28 09:35,88.8,83.76,27.81,339.3,12.0,1.0,0.1,337.9,12.0,0.5,0.1
2025-07-28 09:40,90.48,91.32,27.14,338.6,11.9,1.0,0.2,334.5,11.9,0.5,0.4
2025-07-28 09:45,89.88,86.88,26.98,341.4,11.9,1.1,0.0,337.9,12.1,0.7,0.4
2025-07-28 09:50,90.84,84.6,27.85,337.2,11.9,1.0,0.2,339.3,11.9,0.4,0.2
2025-07-28 09:55,90.12,91.08,28.13,339.3,12.1,1.0,0.3,333.8,12.1,0.8,0.7
2025-07-28 10:00,91.68,84.84,27.23,336.6,11.9,1.0,0.2,334.5,11.9,0.6,0.5
2025-07-28 10:05,90.12,88.8,27.98,338.6,12.1,1.1,0.2,335.2,12.0,0.7,0.4
2025-07-28 10:10,91.8,82.8,27.64,337.9,11.9,1.1,0.2,336.6,12.1,0.7,0.4
2025-07-28 10:15,91.8,90.36,27.75,339.3,12.0,1.1,0.2,334.5,11.9,0.6,0.5
2025-07-28 10:20,92.28,86.64,28.18,336.6,11.9,1.0,0.2,333.1,11.9,0.5,0.5
2025-07-28 10:25,91.68,90.0,27.12,337.9,12.0,1.1,0.3,332.4,11.9,0.5,0.5
2025-07-28 10:30,91.2,83.76,27.7,340.0,11.9,1.0,0.1,339.3,12.0,0.5,0.2
2025-07-28 10:35,92.04,90.6,26.93,336.6,12.1,1.0,0.4,334.5,12.0,0.6,0.5
2025-07-28 10:40,90.24,83.88,26.61,340.7,12.0,1.0,0.0,336.6,12.0,0.7,0.3
2025-07-28 10:45,90.84,88.92,26.62,337.9,12.0,1.0,0.2,339.3,12.0,0.5,0.2
2025-07-28 10:50,91.68,87.6,26.53,341.4,12.1,1.0,0.1,337.2,12.1,0.9,0.4
2025-07-28 10:55,89.52,86.64,26.57,339.3,11.9,1.0,0.1,337.9,12.0,0.5,0.3
2025-07-28 11:00,89.52,90.96,27.31,338.6,12.1,1.0,0.3,332.4,12.0,0.8,0.7
2025-07-28 11:05,90.0,84.12,25.78,340.7,11.9,1.0,0.0,336.6,11.9,0.6,0.1
2025-07-28 11:10,92.88,89.4,25.65,337.2,11.9,0.9,0.2,332.4,11.9,0.4,0.5
2025-07-28 11:15,90.0,87.48,25.02,337.9,12.0,1.0,0.2,333.1,12.1,0.8,0.7
2025-07-28 11:20,90.6,84.96,26.14,338.6,12.0,1.0,0.2,336.6,11.9,0.6,0.2
2025-07-28 11:25,87.72,81.72,25.6,338.6,12.0,1.0,0.1,337.2,11.9,0.4,0.3
2025-07-28 11:30,90.24,86.64,25.63,338.6,12.0,1.1,0.3,336.6,11.9,0.6,0.2
2025-07-28 11:35,86.16,80.28,25.46,341.4,12.1,1.0,0.1,339.3,12.1,0.8,0.2
2025-07-28 11:40,88.56,87.24,26.45,337.9,11.9,1.0,0.2,335.9,11.9,0.3,0.3
2025-07-28 11:45,86.52,82.32,25.08,341.4,12.1,1.0,0.1,337.2,12.1,0.7,0.4
2025-07-28 11:50,88.2,84.6,26.19,337.9,11.9,1.0,0.1,338.6,12.1,0.5,0.2
2025-07-28 11:55,90.96,83.88,25.44,336.6,12.1,1.1,0.4,335.2,12.1,0.9,0.4
2025-07-28 12:00,86.88,82.32,25.58,338.6,12.1,1.0,0.4,335.9,12.0,0.5,0.4
2025-07-28 12:05,90.24,86.16,26.49,339.3,11.9,1.0,0.2,329.0,11.9,0.8,0.7
2025-07-28 12:10,86.52,81.36,25.09,339.3,12.0,1.0,0.1,337.9,12.0,0.6,0.3
2025-07-28 12:15,88.92,91.8,25.93,337.9,11.9,0.9,0.1,332.4,11.8,0.3,0.4
2025-07-28 12:20,88.32,83.4,25.27,339.3,12.1,1.1,0.2,337.2,12.1,0.8,0.5
2025-07-28 12:25,88.8,82.2,25.19,339.3,12.0,1.0,0.2,339.3,12.1,0.5,0.3
2025-07-28 12:30,88.92,82.32,24.37,338.6,12.0,1.1,0.2,337.9,12.0,0.7,0.2
2025-07-28 12:35,85.68,87.36,25.24,338.6,11.9,0.9,0.2,334.5,11.9,0.5,0.3
2025-07-28 12:40,90.96,82.32,24.93,338.6,12.1,1.2,0.3,335.9,12.1,0.7,0.6
2025-07-28 12:45,85.32,83.4,25.48,339.3,11.9,0.9,0.1,337.2,12.0,0.5,0.3
2025-07-28 12:50,89.52,85.92,24.76,337.9,12.0,1.1,0.3,335.2,11.9,0.4,0.2
2025-07-28 12:55,88.8,84.12,25.28,337.9,12.0,1.1,0.2,337.2,12.1,0.8,0.4
2025-07-28 13:00,88.8,79.2,24.35,338.6,11.9,1.0,0.0,335.2,12.1,0.7,0.5
2025-07-28 13:05,84.96,82.32,25.47,338.6,11.9,0.9,0.1,333.1,11.9,0.5,0.5
2025-07-28 13:10,86.64,83.76,25.17,337.9,11.9,0.9,0.2,329.7,11.8,0.7,0.5
2025-07-28 13:15,87.48,78.36,24.85,339.3,12.1,1.0,0.3,337.2,12.1,0.7,0.4
2025-07-28 13:20,86.04,84.84,25.12,338.6,12.0,1.0,0.3,335.9,12.1,0.6,0.4
2025-07-28 13:25,86.52,82.2,24.96,340.0,12.1,1.0,0.2,335.2,11.9,0.5,0.2
2025-07-28 13:30,86.52,80.52,25.97,339.3,12.0,1.0,0.2,337.2,12.0,0.6,0.3
2025-07-28 13:35,85.92,75.12,26.01,338.6,12.0,1.1,0.2,340.0,12.2,0.8,0.3
2025-07-28 13:40,83.76,74.64,25.61,338.6,12.0,1.0,0.2,337.9,11.9,0.4,0.2
2025-07-28 13:45,91.92,81.72,26.54,335.9,12.1,1.2,0.5,331.0,12.1,0.9,0.8
2025-07-28 13:50,83.76,79.2,25.9,338.6,11.9,1.0,0.0,337.2,12.1,0.7,0.4
2025-07-28 13:55,89.76,87.24,25.86,337.9,12.0,1.1,0.3,335.2,11.9,0.5,0.3
2025-07-28 14:00,87.36,84.12,26.58,337.9,11.9,1.0,0.2,333.1,12.0,0.7,0.5
2025-07-28 14:05,90.24,77.16,25.67,339.3,12.0,1.1,0.1,335.9,12.1,0.8,0.5
2025-07-28 14:10,86.28,82.56,25.58,339.3,12.0,1.0,0.2,335.2,11.9,0.5,0.3
2025-07-28 14:15,87.96,85.44,25.46,340.0,11.9,0.9,0.1,332.4,11.8,0.6,0.2
2025-07-28 14:20,90.24,79.92,24.06,339.3,12.1,1.2,0.3,336.6,12.1,0.6,0.4
2025-07-28 14:25,88.32,83.76,25.4,337.2,11.9,1.1,0.2,333.1,11.9,0.6,0.5
2025-07-28 14:30,89.4,85.56,25.61,340.0,12.1,1.0,0.3,337.2,11.9,0.5,0.3
2025-07-28 14:35,89.52,82.68,25.4,337.9,11.9,1.0,0.2,333.8,11.9,0.5,0.5
2025-07-28 14:40,88.56,76.2,25.44,340.0,12.1,1.2,0.2,340.7,12.2,0.8,0.3
2025-07-28 14:45,87.0,76.92,26.14,338.6,12.0,1.1,0.2,337.9,12.0,0.4,0.3
2025-07-28 14:50,90.12,84.24,25.4,339.3,11.9,1.1,0.1,330.3,11.8,0.8,0.6
2025-07-28 14:55,86.76,78.12,25.34,339.3,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-07-28 15:00,90.0,85.44,25.25,337.9,12.0,1.0,0.3,336.6,12.0,0.6,0.4
2025-07-28 15:05,89.64,82.8,25.17,337.9,12.0,1.1,0.3,333.8,12.0,0.7,0.5
2025-07-28 15:10,89.16,86.04,25.37,337.2,11.9,1.0,0.2,331.0,12.0,0.9,0.7
2025-07-28 15:15,87.0,81.84,25.47,340.0,12.0,0.9,0.2,338.6,11.9,0.6,0.2
2025-07-28 15:20,91.92,87.48,25.15,336.6,11.9,1.0,0.2,332.4,11.9,0.8,0.6
2025-07-28 15:25,87.24,78.84,25.23,341.4,11.9,1.0,0.0,337.2,12.0,0.6,0.4
2025-07-28 15:30,88.44,83.88,25.87,338.6,11.9,1.0,0.2,335.2,11.8,0.4,0.3
2025-07-28 15:35,92.04,82.2,25.64,340.0,12.1,1.1,0.2,337.9,12.1,0.7,0.4
2025-07-28 15:40,90.12,80.16,25.57,337.9,12.1,1.1,0.4,339.3,12.1,0.5,0.3
2025-07-28 15:45,90.24,82.68,25.74,339.3,12.0,1.1,0.2,335.2,11.9,0.7,0.3
2025-07-28 15:50,90.12,82.44,25.86,338.6,12.1,1.1,0.3,337.9,12.0,0.7,0.3
2025-07-28 15:55,90.84,88.44,25.77,337.9,12.0,1.0,0.3,333.8,12.1,0.6,0.8
2025-07-28 16:00,87.0,80.28,25.48,338.6,11.9,1.0,0.1,333.8,11.9,0.6,0.5
2025-07-28 16:05,90.96,83.4,25.61,337.9,11.9,1.0,0.1,332.4,11.9,0.7,0.5
2025-07-28 16:10,89.04,83.88,25.88,339.3,12.0,1.1,0.2,335.9,12.0,0.7,0.4
2025-07-28 16:15,90.0,82.08,25.27,337.9,12.0,1.1,0.3,336.6,12.1,0.6,0.4
2025-07-28 16:20,90.72,82.8,25.92,337.9,12.0,1.1,0.3,335.2,12.1,0.6,0.5
2025-07-28 16:25,88.08,84.84,25.98,338.6,12.0,1.0,0.2,334.5,11.9,0.6,0.4
2025-07-28 16:30,92.28,82.44,25.9,337.9,12.0,1.2,0.2,334.5,12.1,0.9,0.6
2025-07-28 16:35,85.8,77.4,25.91,339.3,12.0,1.1,0.1,337.9,12.1,0.6,0.4
2025-07-28 16:40,88.08,79.68,26.28,338.6,11.9,1.1,0.1,333.8,11.8,0.4,0.2
2025-07-28 16:45,90.84,85.2,26.37,340.7,12.0,1.3,0.1,337.9,12.1,0.9,0.4
2025-07-28 16:50,89.4,79.44,26.18,338.6,12.0,1.0,0.2,338.6,12.0,0.5,0.2
2025-07-28 16:55,90.12,84.6,26.94,337.9,12.0,1.1,0.3,336.6,12.0,0.7,0.3
2025-07-28 17:00,88.08,84.36,26.55,338.6,11.9,1.0,0.2,334.5,11.9,0.5,0.4
2025-07-28 17:05,93.24,84.96,25.79,337.9,12.0,1.1,0.3,332.4,12.0,0.8,0.6
2025-07-28 17:10,89.52,80.28,26.29,337.9,12.0,1.0,0.2,335.2,12.1,0.7,0.5
2025-07-28 17:15,90.48,84.24,26.9,338.6,12.0,1.0,0.2,334.5,11.9,0.6,0.3
2025-07-28 17:20,89.28,84.84,26.68,337.9,12.0,1.0,0.3,333.8,12.0,0.7,0.4
2025-07-28 17:25,89.76,85.08,26.15,338.6,12.0,1.0,0.2,335.9,12.0,0.6,0.4
2025-07-28 17:30,86.88,81.84,25.89,340.7,12.1,1.0,0.1,339.3,11.9,0.4,0.0
2025-07-28 17:35,89.52,87.12,26.31,339.3,11.9,0.8,0.1,331.0,11.8,0.6,0.6
2025-07-28 17:40,89.04,79.56,26.07,340.0,12.1,1.3,0.2,340.0,12.1,0.9,0.3
2025-07-28 17:45,87.96,75.96,26.45,337.9,11.9,1.1,0.2,339.3,12.0,0.5,0.2
2025-07-28 17:50,94.8,83.64,26.33,337.2,11.9,1.1,0.2,330.3,11.9,0.8,0.6
2025-07-28 17:55,89.16,83.28,27.64,338.6,12.0,1.1,0.2,335.9,12.1,0.8,0.4
2025-07-28 18:00,90.6,88.32,26.32,337.9,11.9,0.9,0.2,335.2,11.9,0.5,0.3
2025-07-28 18:05,90.96,82.68,26.76,337.2,12.1,1.1,0.4,335.2,12.1,0.7,0.4
2025-07-28 18:10,88.08,84.96,26.0,338.6,11.9,0.9,0.1,331.7,11.9,0.6,0.6
2025-07-28 18:15,87.0,87.96,26.36,340.0,11.9,1.0,-0.1,335.2,11.8,0.4,0.1
2025-07-28 18:20,91.2,84.6,25.57,336.6,12.0,1.0,0.3,337.2,12.0,0.6,0.3
2025-07-28 18:25,89.52,80.88,25.55,340.0,12.0,1.1,0.1,336.6,12.1,0.5,0.4
2025-07-28 18:30,87.24,83.52,25.54,337.9,11.9,1.0,0.2,335.2,11.9,0.4,0.4
2025-07-28 18:35,90.96,78.36,25.26,338.6,12.0,1.2,0.2,338.6,12.2,0.7,0.5
2025-07-28 18:40,87.12,74.64,24.96,339.3,12.0,1.0,0.2,337.9,12.1,0.5,0.4
2025-07-28 18:45,88.8,82.56,26.09,337.9,11.9,1.0,0.2,331.7,11.9,0.7,0.6
2025-07-28 18:50,87.12,78.96,25.06,338.6,12.0,1.0,0.2,335.9,12.1,0.7,0.5
2025-07-28 18:55,87.96,82.2,25.55,339.3,11.9,1.0,0.1,334.5,11.9,0.6,0.4
2025-07-28 19:00,86.4,80.76,25.63,337.9,12.0,1.0,0.3,333.8,12.0,0.6,0.5
2025-07-28 19:05,89.4,84.84,25.55,337.2,11.9,0.9,0.2,330.3,11.9,0.6,0.7
2025-07-28 19:10,83.16,78.0,25.9,342.1,12.1,1.0,0.1,337.9,12.0,0.6,0.3
2025-07-28 19:15,88.2,75.48,25.44,337.9,12.0,1.0,0.3,338.6,12.1,0.5,0.3
2025-07-28 19:20,88.68,79.32,25.88,338.6,11.9,1.0,0.1,333.8,12.1,0.8,0.7
2025-07-28 19:25,85.92,79.32,25.54,339.3,12.0,1.0,0.2,336.6,11.9,0.6,0.3
2025-07-28 19:30,88.08,77.52,25.91,338.6,12.0,1.1,0.2,337.9,12.1,0.6,0.4
2025-07-28 19:35,87.36,76.2,25.45,337.9,12.0,1.0,0.3,334.5,12.1,0.6,0.5
2025-07-28 19:40,85.68,80.76,25.94,339.3,11.9,1.0,0.1,329.0,11.8,0.7,0.6
2025-07-28 19:45,86.4,78.96,25.96,340.0,12.1,1.1,0.2,337.2,12.0,0.6,0.3
2025-07-28 19:50,87.84,78.0,25.59,337.2,12.0,1.1,0.3,335.9,11.9,0.5,0.2
2025-07-28 19:55,88.32,79.2,25.0,337.9,12.0,1.2,0.3,336.6,12.1,0.8,0.4
2025-07-28 20:00,83.88,75.84,25.99,338.6,11.9,0.9,0.1,336.6,11.9,0.4,0.2
2025-07-28 20:05,88.92,78.72,25.12,339.3,12.0,1.1,0.2,333.8,12.0,0.7,0.5
2025-07-28 20:10,87.24,75.6,25.2,337.9,12.1,1.1,0.3,341.4,12.2,0.7,0.4
2025-07-28 20:15,86.16,79.8,25.82,338.6,11.9,1.0,0.1,335.2,11.9,0.5,0.3
2025-07-28 20:20,84.24,82.08,25.28,339.3,12.0,1.0,0.2,331.7,11.9,0.6,0.6
2025-07-28 20:25,88.68,75.48,25.12,337.9,12.0,1.1,0.3,335.2,12.1,0.8,0.7
2025-07-28 20:30,84.72,73.44,25.8,340.7,12.0,1.0,0.2,337.9,12.0,0.5,0.1
2025-07-28 20:35,83.28,73.56,25.51,338.6,11.9,0.8,0.1,334.5,11.8,0.3,0.4
2025-07-28 20:40,89.28,76.32,26.01,340.0,12.1,1.1,0.3,337.2,12.1,0.9,0.4
2025-07-28 20:45,83.28,74.04,25.74,337.9,11.9,0.8,0.2,337.9,12.0,0.4,0.3
2025-07-28 20:50,86.64,80.76,24.55,338.6,12.0,1.0,0.3,333.8,11.9,0.6,0.5
2025-07-28 20:55,83.4,77.64,25.1,338.6,11.9,1.0,0.1,335.9,12.0,0.6,0.4
2025-07-28 21:00,88.2,76.92,25.0,337.2,11.9,1.1,0.2,335.2,12.1,0.7,0.7
2025-07-28 21:05,83.28,75.36,25.04,338.6,11.9,1.0,0.2,334.5,12.0,0.7,0.5
2025-07-28 21:10,85.92,78.0,24.71,337.2,11.9,1.1,0.2,333.1,11.8,0.5,0.5
2025-07-28 21:15,85.2,78.24,25.81,338.6,12.0,1.1,0.2,334.5,12.0,0.8,0.5
2025-07-28 21:20,85.2,77.4,25.57,337.9,12.0,1.0,0.3,335.9,12.0,0.6,0.3
2025-07-28 21:25,83.64,75.12,24.87,340.0,12.1,1.1,0.3,339.3,12.0,0.5,0.2
2025-07-28 21:30,83.28,78.0,25.41,338.6,11.9,1.0,0.1,333.8,11.8,0.5,0.5
2025-07-28 21:35,86.88,74.64,25.38,340.0,12.1,1.2,0.2,340.0,12.2,0.8,0.4
2025-07-28 21:40,82.08,70.2,25.81,337.9,11.9,0.9,0.1,338.6,11.9,0.4,0.1
2025-07-28 21:45,86.52,77.64,25.65,338.6,11.9,1.0,0.2,331.7,12.0,0.7,0.7
2025-07-28 21:50,83.88,75.48,25.83,338.6,12.0,1.0,0.2,339.3,12.1,0.7,0.3
2025-07-28 21:55,84.24,80.16,25.15,338.6,11.9,0.9,0.1,334.5,11.9,0.6,0.4
2025-07-28 22:00,83.52,79.32,24.29,340.0,12.0,1.1,0.1,336.6,11.9,0.4,0.4
2025-07-28 22:05,87.48,77.52,25.31,337.2,12.0,1.1,0.3,334.5,12.0,0.7,0.5
2025-07-28 22:10,84.6,75.12,25.05,340.0,11.9,1.0,0.0,338.6,12.1,0.8,0.3
2025-07-28 22:15,83.52,71.64,25.23,338.6,12.0,0.8,0.3,338.6,11.8,0.2,0.1
2025-07-28 22:20,87.12,78.24,24.07,337.9,12.0,1.1,0.2,333.8,12.1,0.8,0.8
2025-07-28 22:25,84.96,74.76,24.45,339.3,12.0,1.0,0.2,338.6,12.1,0.6,0.3
2025-07-28 22:30,84.24,81.6,24.3,338.6,12.0,1.0,0.3,336.6,11.9,0.5,0.2
2025-07-28 22:35,82.68,73.8,25.67,340.0,12.1,1.0,0.4,337.9,12.1,0.5,0.3
2025-07-28 22:40,83.64,75.0,25.42,337.9,11.9,0.9,0.2,333.1,11.9,0.6,0.5
2025-07-28 22:45,80.88,76.32,25.11,339.3,11.9,0.9,0.1,332.4,12.1,0.8,0.8
2025-07-28 22:50,81.24,76.44,24.86,338.6,11.9,1.0,0.1,337.9,11.9,0.4,0.3
2025-07-28 22:55,80.76,77.4,24.54,340.0,12.0,1.1,0.1,335.2,11.8,0.5,0.1
2025-07-28 23:00,82.08,76.8,25.04,338.6,11.9,1.0,0.2,333.8,11.9,0.7,0.5
2025-07-28 23:05,81.72,73.32,25.52,338.6,12.0,1.1,0.2,338.6,12.1,0.7,0.3
2025-07-28 23:10,81.0,70.2,25.39,337.9,12.0,1.1,0.3,338.6,12.0,0.5,0.3
2025-07-28 23:15,83.76,73.44,25.14,337.2,12.0,1.2,0.3,331.7,12.1,0.8,0.8
2025-07-28 23:20,78.6,74.76,24.79,340.7,11.9,1.0,-0.1,336.6,12.0,0.7,0.4
2025-07-28 23:25,81.36,75.96,24.41,338.6,11.9,1.0,0.1,335.9,11.9,0.5,0.2
2025-07-28 23:30,80.88,73.44,25.25,338.6,12.0,1.0,0.2,333.8,11.9,0.5,0.4
2025-07-28 23:35,81.72,72.6,23.95,338.6,11.9,1.0,0.2,329.7,11.9,0.7,0.7
2025-07-28 23:40,81.6,70.68,24.56,340.0,12.1,1.1,0.2,338.6,12.0,0.6,0.1
2025-07-28 23:45,79.92,69.84,25.08,337.9,11.9,1.0,0.2,335.2,11.8,0.4,0.2
2025-07-28 23:50,85.32,71.88,25.7,340.0,12.1,1.3,0.2,337.9,12.1,0.9,0.4
2025-07-28 23:55,80.4,69.96,24.38,338.6,12.0,1.0,0.2,339.3,11.9,0.4,0.1
2025-07-29 00:00,83.76,72.48,24.96,337.9,11.9,1.0,0.2,333.1,12.1,0.8,0.8
2025-07-29 00:05,79.08,70.2,25.22,339.3,12.0,1.0,0.2,336.6,12.0,0.5,0.4
2025-07-29 00:10,83.88,75.48,24.74,337.9,11.9,1.0,0.2,331.7,11.9,0.6,0.6
2025-07-29 00:15,81.48,72.72,24.31,338.6,12.0,1.1,0.3,336.6,12.2,0.8,0.7
2025-07-29 00:20,81.72,74.16,24.67,339.3,12.0,1.0,0.2,334.5,11.9,0.5,0.2
