时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-07-29 00:25,80.04,77.16,24.04,339.3,11.9,1.1,0.0,336.6,11.9,0.6,0.4
2025-07-29 00:30,83.4,75.96,24.44,338.6,12.0,1.1,0.2,335.9,11.9,0.7,0.3
2025-07-29 00:35,83.16,69.96,23.73,338.6,12.1,1.2,0.3,340.7,12.1,0.7,0.2
2025-07-29 00:40,80.76,71.28,24.75,339.3,11.9,1.0,0.1,336.6,11.9,0.4,0.2
2025-07-29 00:45,84.36,73.68,24.22,338.6,11.9,1.1,0.2,331.7,12.1,0.9,0.8
2025-07-29 00:50,81.24,70.8,24.32,340.7,12.1,1.1,0.2,340.0,12.1,0.6,0.2
2025-07-29 00:55,84.84,75.96,25.16,337.2,12.0,1.1,0.3,333.8,12.0,0.7,0.5
2025-07-29 01:00,80.28,78.72,24.67,339.3,11.9,0.9,0.1,332.4,11.9,0.6,0.5
2025-07-29 01:05,86.16,75.48,24.83,337.9,12.1,1.1,0.3,333.8,11.9,0.7,0.5
2025-07-29 01:10,82.08,71.28,24.65,341.4,12.1,1.1,0.2,340.0,12.1,0.6,0.3
2025-07-29 01:15,83.64,72.12,25.71,338.6,12.0,1.1,0.2,337.2,11.8,0.4,0.1
2025-07-29 01:20,87.24,78.0,24.88,337.9,12.0,1.3,0.3,333.8,12.1,0.8,0.8
2025-07-29 01:25,83.76,72.24,25.4,340.0,12.1,1.0,0.2,338.6,12.1,0.5,0.4
2025-07-29 01:30,86.76,77.28,24.98,338.6,12.0,1.1,0.2,335.9,11.9,0.6,0.3
2025-07-29 01:35,82.44,76.2,25.64,340.7,12.1,1.1,0.2,337.9,12.0,0.7,0.2
2025-07-29 01:40,87.24,78.24,25.14,337.2,12.0,1.0,0.3,333.8,12.0,0.6,0.7
2025-07-29 01:45,82.68,76.08,24.46,338.6,11.9,1.0,0.1,334.5,12.1,0.7,0.5
2025-07-29 01:50,87.12,77.28,23.96,338.6,12.0,1.0,0.3,335.2,12.0,0.6,0.4
2025-07-29 01:55,82.2,78.48,25.0,339.3,11.9,1.0,0.1,332.4,11.9,0.7,0.6
2025-07-29 02:00,85.32,76.44,24.67,337.9,12.0,1.1,0.3,333.1,11.9,0.6,0.5
2025-07-29 02:05,85.92,75.72,24.3,340.0,12.1,1.2,0.3,339.3,12.1,0.7,0.3
2025-07-29 02:10,83.04,73.56,25.04,340.0,12.0,1.0,0.2,337.2,11.9,0.5,0.1
2025-07-29 02:15,85.92,79.8,25.18,338.6,12.0,1.2,0.2,334.5,11.9,0.6,0.4
2025-07-29 02:20,86.04,74.64,24.31,340.0,12.1,1.2,0.3,340.0,12.1,0.8,0.1
2025-07-29 02:25,84.84,75.24,24.75,337.9,11.9,1.2,0.2,337.9,12.1,0.8,0.4
2025-07-29 02:30,81.48,80.76,24.59,339.3,11.9,0.9,0.1,331.0,11.9,0.6,0.6
2025-07-29 02:35,86.4,72.12,24.66,337.9,12.0,1.2,0.3,331.0,12.0,0.8,0.7
2025-07-29 02:40,81.24,72.96,24.79,339.3,12.0,0.9,0.1,336.6,12.0,0.6,0.3
2025-07-29 02:45,84.0,78.48,25.03,339.3,12.0,1.0,0.1,335.9,11.9,0.6,0.2
2025-07-29 02:50,84.48,75.48,24.74,337.9,12.0,1.1,0.2,335.9,12.0,0.6,0.4
2025-07-29 02:55,83.76,75.84,24.68,338.6,12.0,1.0,0.2,335.2,12.1,0.6,0.5
2025-07-29 03:00,83.4,74.28,24.69,338.6,12.0,1.0,0.2,338.6,12.1,0.6,0.4
2025-07-29 03:05,81.72,74.76,25.16,340.0,11.9,1.0,0.0,337.2,11.8,0.4,0.2
2025-07-29 03:10,85.68,74.28,24.46,337.9,12.1,1.2,0.4,338.6,12.1,0.7,0.4
2025-07-29 03:15,80.16,73.44,26.18,338.6,11.9,0.9,0.2,334.5,12.1,0.5,0.7
2025-07-29 03:20,85.32,75.84,24.76,337.9,12.0,1.1,0.3,334.5,12.0,0.8,0.5
2025-07-29 03:25,81.0,74.04,25.04,337.9,12.0,1.0,0.2,333.8,11.9,0.5,0.5
2025-07-29 03:30,85.68,73.2,24.59,337.9,11.9,1.1,0.2,331.7,11.9,0.7,0.7
2025-07-29 03:35,83.64,72.12,25.76,338.6,12.0,1.1,0.2,339.3,12.2,0.8,0.5
2025-07-29 03:40,82.2,72.48,24.64,338.6,11.9,1.0,0.1,336.6,11.9,0.4,0.3
2025-07-29 03:45,82.32,74.52,24.56,339.3,11.9,1.0,0.0,329.7,12.0,0.7,0.7
2025-07-29 03:50,81.24,73.92,24.48,340.7,12.1,1.0,0.2,337.9,12.0,0.6,0.2
2025-07-29 03:55,83.76,79.68,24.9,339.3,12.1,1.1,0.4,339.3,12.1,0.5,0.3
2025-07-29 04:00,85.44,75.84,24.74,337.2,12.0,1.0,0.3,331.7,12.1,0.6,0.7
2025-07-29 04:05,84.84,69.48,24.78,337.9,11.9,1.1,0.2,335.2,12.2,0.8,0.5
2025-07-29 04:10,80.04,75.24,25.75,339.3,11.9,1.0,0.0,337.2,11.9,0.4,0.3
2025-07-29 04:15,86.28,76.92,24.0,337.9,12.0,1.2,0.3,334.5,12.1,0.8,0.6
2025-07-29 04:20,80.76,71.28,24.29,339.3,12.0,1.0,0.2,335.9,12.0,0.5,0.4
2025-07-29 04:25,85.2,78.96,23.95,336.6,12.0,1.0,0.3,330.3,11.9,0.8,0.7
2025-07-29 04:30,84.36,71.64,24.81,338.6,12.0,1.1,0.2,337.2,12.1,0.7,0.4
2025-07-29 04:35,81.24,71.52,24.71,338.6,11.9,0.9,0.1,334.5,11.9,0.3,0.3
2025-07-29 04:40,84.12,76.08,24.29,339.3,12.1,1.2,0.2,336.6,11.9,0.6,0.2
2025-07-29 04:45,83.04,72.96,24.61,338.6,12.1,1.1,0.3,338.6,11.9,0.5,0.1
2025-07-29 04:50,84.24,71.04,24.83,337.9,12.0,1.2,0.3,340.7,12.2,0.8,0.4
2025-07-29 04:55,81.0,73.56,24.25,338.6,11.9,1.0,0.1,334.5,11.9,0.6,0.4
2025-07-29 05:00,83.88,72.72,24.54,339.3,11.9,1.0,0.1,331.0,12.0,0.9,0.7
2025-07-29 05:05,79.92,70.32,24.75,338.6,12.1,1.0,0.3,338.6,12.1,0.6,0.4
2025-07-29 05:10,81.6,76.92,24.62,339.3,11.9,1.0,0.1,330.3,11.9,0.5,0.6
2025-07-29 05:15,80.04,73.32,24.92,339.3,12.0,1.1,0.2,337.2,12.0,0.5,0.3
2025-07-29 05:20,82.2,76.08,24.68,337.9,11.9,1.0,0.1,332.4,11.8,0.4,0.3
2025-07-29 05:25,82.08,71.16,25.44,340.7,12.1,1.1,0.1,339.3,12.1,0.8,0.3
2025-07-29 05:30,82.2,71.76,25.05,337.9,11.9,1.0,0.2,337.9,11.9,0.4,0.2
2025-07-29 05:35,85.32,77.4,25.62,337.9,12.1,1.1,0.4,334.5,12.0,0.8,0.5
2025-07-29 05:40,83.4,72.12,23.11,337.9,12.0,1.0,0.3,339.3,12.1,0.8,0.4
2025-07-29 05:45,83.88,74.4,24.75,337.9,11.9,1.0,0.2,333.8,12.1,0.8,0.5
2025-07-29 05:50,80.64,75.84,25.02,339.3,12.0,1.0,0.2,335.9,11.9,0.4,0.3
2025-07-29 05:55,86.64,81.96,25.33,337.2,11.9,1.1,0.2,329.7,11.9,0.6,0.8
2025-07-29 06:00,83.04,70.56,25.0,340.0,12.1,1.1,0.2,340.0,12.1,0.7,0.3
2025-07-29 06:05,82.8,74.28,25.03,338.6,11.9,1.0,0.1,335.9,11.9,0.4,0.3
2025-07-29 06:10,82.68,76.44,24.93,338.6,11.9,1.0,0.0,331.7,11.8,0.6,0.6
2025-07-29 06:15,84.72,77.04,25.31,338.6,12.0,1.0,0.2,335.9,12.0,0.7,0.4
2025-07-29 06:20,85.2,79.92,24.86,337.9,12.0,1.2,0.2,340.0,12.1,0.5,0.2
2025-07-29 06:25,85.44,77.88,25.34,337.9,12.0,1.0,0.3,337.2,12.0,0.6,0.3
2025-07-29 06:30,87.0,74.52,26.2,338.6,12.0,1.2,0.3,335.2,12.1,0.8,0.5
2025-07-29 06:35,83.04,75.72,25.36,340.0,11.9,0.9,0.1,335.9,12.0,0.6,0.4
2025-07-29 06:40,87.12,79.32,25.15,337.2,11.9,1.1,0.2,331.7,12.0,0.6,0.7
2025-07-29 06:45,82.08,78.0,24.95,340.0,12.0,1.0,0.1,336.6,11.9,0.4,0.3
2025-07-29 06:50,87.48,77.4,24.65,337.2,12.0,1.1,0.3,335.9,12.0,0.7,0.3
2025-07-29 06:55,84.24,72.48,24.55,337.9,11.9,1.1,0.1,336.6,12.1,0.7,0.4
2025-07-29 07:00,82.56,79.32,24.83,339.3,12.0,1.0,0.2,331.7,11.8,0.5,0.2
2025-07-29 07:05,85.08,75.0,25.6,338.6,12.0,1.3,0.3,337.9,12.1,0.6,0.4
2025-07-29 07:10,81.84,75.36,25.68,340.0,12.0,1.0,0.1,336.6,12.0,0.5,0.3
2025-07-29 07:15,86.28,76.68,26.3,338.6,12.0,1.2,0.3,335.2,12.1,0.8,0.5
2025-07-29 07:20,80.76,75.96,25.43,339.3,12.0,0.9,0.2,335.9,11.9,0.6,0.3
2025-07-29 07:25,86.4,76.08,25.67,338.6,12.0,1.0,0.3,331.0,11.9,0.7,0.6
2025-07-29 07:30,86.64,74.88,25.2,340.0,12.0,1.2,0.2,338.6,12.2,0.9,0.4
2025-07-29 07:35,83.88,75.24,26.05,338.6,11.9,1.0,0.1,335.9,11.9,0.5,0.2
2025-07-29 07:40,83.52,78.96,25.34,341.4,11.9,1.0,0.0,331.0,11.8,0.5,0.6
2025-07-29 07:45,86.88,77.64,25.31,340.0,12.0,1.1,0.1,340.0,12.1,0.7,0.3
2025-07-29 07:50,86.28,80.88,25.74,337.9,12.1,1.1,0.4,341.4,12.1,0.5,0.1
2025-07-29 07:55,84.12,78.84,25.88,337.9,11.9,1.0,0.2,335.2,11.9,0.5,0.4
2025-07-29 08:00,89.64,74.04,25.69,337.9,12.1,1.2,0.4,335.9,12.2,0.9,0.5
2025-07-29 08:05,81.6,77.52,25.17,338.6,11.9,1.0,0.1,335.2,11.9,0.5,0.3
2025-07-29 08:10,85.56,79.44,25.89,337.9,11.9,1.0,0.2,333.1,11.9,0.6,0.4
2025-07-29 08:15,85.44,79.56,25.08,339.3,11.9,1.0,0.1,337.2,12.0,0.5,0.3
2025-07-29 08:20,88.08,81.24,25.52,339.3,12.1,1.1,0.3,335.2,12.1,0.8,0.4
2025-07-29 08:25,85.92,75.6,25.44,337.2,11.9,1.1,0.2,336.6,12.1,0.6,0.4
2025-07-29 08:30,85.68,79.44,25.39,337.9,11.9,1.0,0.1,332.4,11.8,0.5,0.5
2025-07-29 08:35,86.28,76.92,25.56,338.6,12.1,1.0,0.4,336.6,12.0,0.7,0.3
2025-07-29 08:40,85.32,81.0,25.56,338.6,12.0,1.0,0.2,335.2,11.9,0.6,0.3
2025-07-29 08:45,85.8,76.92,25.44,338.6,12.0,1.1,0.2,336.6,12.1,0.7,0.4
2025-07-29 08:50,84.12,76.08,25.25,339.3,12.0,0.9,0.2,338.6,11.9,0.3,0.1
2025-07-29 08:55,90.0,76.2,25.07,337.2,12.0,1.2,0.3,331.0,12.1,0.9,0.8
2025-07-29 09:00,84.24,74.28,25.28,340.7,12.0,1.0,0.1,337.2,12.1,0.6,0.4
2025-07-29 09:05,86.4,79.68,24.84,337.9,11.9,0.9,0.2,333.8,11.9,0.6,0.5
2025-07-29 09:10,84.48,77.04,24.88,338.6,11.9,1.0,0.0,331.7,12.0,0.8,0.7
2025-07-29 09:15,86.4,80.76,24.67,339.3,12.0,1.0,0.2,335.2,11.9,0.6,0.4
2025-07-29 09:20,86.88,78.36,25.4,338.6,12.1,1.1,0.3,342.1,12.1,0.6,0.1
2025-07-29 09:25,85.68,78.0,25.28,337.9,11.9,1.0,0.1,335.2,11.9,0.4,0.2
2025-07-29 09:30,89.64,77.16,25.67,337.9,12.0,1.2,0.3,334.5,12.2,0.9,0.8
2025-07-29 09:35,83.76,75.24,25.67,338.6,12.0,1.0,0.2,338.6,12.1,0.5,0.4
2025-07-29 09:40,87.84,80.88,24.1,338.6,11.9,1.1,0.2,333.1,11.9,0.6,0.5
2025-07-29 09:45,85.8,79.92,26.1,340.7,12.0,1.0,0.1,335.9,12.0,0.7,0.2
2025-07-29 09:50,89.04,81.72,25.3,337.9,12.0,1.1,0.3,335.2,11.9,0.6,0.3
2025-07-29 09:55,86.4,77.28,26.12,337.2,11.9,1.0,0.2,331.0,12.1,0.7,0.8
2025-07-29 10:00,87.24,78.36,26.44,340.0,12.0,1.0,0.1,334.5,11.9,0.5,0.2
2025-07-29 10:05,87.84,81.36,26.17,338.6,12.0,1.1,0.2,336.6,11.9,0.6,0.3
2025-07-29 10:10,86.64,78.12,26.32,340.0,12.0,1.0,0.1,338.6,11.9,0.5,0.2
2025-07-29 10:15,90.36,76.68,25.78,338.6,12.1,1.1,0.4,340.0,12.1,0.8,0.3
2025-07-29 10:20,84.36,79.2,25.73,339.3,11.9,0.9,0.1,334.5,11.9,0.6,0.4
2025-07-29 10:25,89.28,75.72,24.8,338.6,12.0,1.1,0.2,332.4,12.0,0.9,0.6
2025-07-29 10:30,84.84,74.4,25.23,338.6,12.0,0.9,0.2,339.3,12.1,0.7,0.3
2025-07-29 10:35,88.44,83.4,25.71,337.2,12.0,1.2,0.3,335.2,12.1,0.7,0.7
2025-07-29 10:40,84.96,80.64,26.1,338.6,12.0,1.0,0.2,333.1,12.0,0.8,0.6
2025-07-29 10:45,88.44,83.16,26.32,340.0,12.1,1.1,0.4,334.5,11.9,0.6,0.3
2025-07-29 10:50,84.96,76.56,25.31,340.7,12.0,1.0,0.1,339.3,12.1,0.7,0.2
2025-07-29 10:55,86.52,79.32,25.64,337.9,11.9,1.0,0.1,337.2,11.9,0.3,0.3
2025-07-29 11:00,90.36,81.48,26.5,337.2,12.0,1.2,0.3,330.3,11.9,0.9,0.6
2025-07-29 11:05,84.96,78.12,25.73,338.6,11.9,1.0,0.0,335.9,12.1,0.5,0.4
2025-07-29 11:10,90.48,88.32,25.36,337.9,12.0,1.1,0.2,336.6,11.9,0.5,0.2
2025-07-29 11:15,89.76,83.64,25.85,336.6,12.0,1.0,0.3,331.7,12.1,0.8,0.7
2025-07-29 11:20,87.84,84.12,25.33,339.3,12.0,1.1,0.2,335.2,12.1,0.8,0.6
2025-07-29 11:25,85.8,81.96,24.13,338.6,12.0,0.9,0.2,337.2,11.9,0.4,0.2
2025-07-29 11:30,90.24,85.8,24.07,338.6,11.9,1.0,0.1,333.1,11.8,0.6,0.5
2025-07-29 11:35,87.24,77.28,23.85,339.3,12.1,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-29 11:40,83.28,75.6,23.18,338.6,11.9,0.8,0.2,334.5,11.9,0.3,0.3
2025-07-29 11:45,85.56,75.36,22.8,339.3,12.0,1.0,0.2,337.9,12.1,0.6,0.3
2025-07-29 11:50,81.24,75.12,22.97,338.6,11.9,1.0,0.1,334.5,11.9,0.3,0.5
2025-07-29 11:55,84.72,71.88,22.78,337.9,12.1,1.1,0.4,337.2,12.1,0.6,0.5
2025-07-29 12:00,80.28,66.72,22.68,337.2,11.9,1.0,0.2,340.0,12.2,0.6,0.3
2025-07-29 12:05,81.24,72.24,22.58,338.6,12.0,1.0,0.2,333.8,11.9,0.6,0.3
2025-07-29 12:10,79.56,70.2,22.64,337.9,12.1,1.1,0.3,337.9,12.1,0.5,0.5
2025-07-29 12:15,80.16,69.72,23.01,338.6,11.9,1.0,0.1,334.5,12.1,0.6,0.7
2025-07-29 12:20,75.96,66.24,23.06,339.3,11.9,1.0,0.0,335.2,11.9,0.5,0.4
2025-07-29 12:25,76.56,71.64,22.23,338.6,11.9,1.0,0.1,327.6,11.7,0.4,0.5
2025-07-29 12:30,80.16,65.04,23.58,337.2,12.1,1.1,0.4,337.9,12.2,0.7,0.4
2025-07-29 12:35,76.68,63.96,22.69,337.2,11.9,1.0,0.2,337.9,12.1,0.5,0.3
2025-07-29 12:40,78.96,67.2,23.02,338.6,12.1,1.2,0.3,334.5,11.9,0.6,0.4
2025-07-29 12:45,76.32,65.76,23.18,337.9,11.9,1.0,0.2,333.8,12.1,0.7,0.8
2025-07-29 12:50,77.52,62.4,23.27,338.6,12.0,1.0,0.2,337.9,12.2,0.8,0.4
2025-07-29 12:55,75.48,68.76,22.98,339.3,12.0,0.9,0.2,333.1,11.7,0.5,0.4
2025-07-29 13:00,79.2,63.6,22.99,338.6,12.0,1.1,0.2,335.2,12.1,0.7,0.6
2025-07-29 13:05,75.72,70.08,23.15,338.6,12.1,1.1,0.3,340.7,11.9,0.4,0.0
2025-07-29 13:10,75.24,61.8,22.17,337.9,11.9,1.0,0.2,333.1,12.1,0.5,0.7
2025-07-29 13:15,77.76,64.32,22.78,340.0,12.1,1.1,0.2,340.7,12.1,0.6,0.2
2025-07-29 13:20,74.88,64.2,22.02,338.6,11.9,1.1,0.1,331.7,11.9,0.6,0.7
2025-07-29 13:25,77.16,60.12,22.23,340.7,11.9,1.1,0.0,339.3,12.2,0.8,0.4
2025-07-29 13:30,75.96,61.32,22.76,339.3,12.0,1.1,0.2,332.4,11.9,0.7,0.6
2025-07-29 13:35,80.28,64.8,23.17,336.6,11.9,1.0,0.2,337.2,12.2,0.6,0.6
2025-07-29 13:40,75.24,61.44,23.03,338.6,11.9,1.0,0.1,337.9,12.1,0.7,0.4
2025-07-29 13:45,77.04,67.32,22.73,339.3,11.9,1.1,0.0,335.2,12.1,0.6,0.6
2025-07-29 13:50,74.52,66.72,23.49,339.3,12.0,1.0,0.1,336.6,11.9,0.4,0.1
2025-07-29 13:55,78.0,66.36,23.78,337.2,11.9,1.0,0.2,329.7,11.9,0.7,0.6
2025-07-29 14:00,75.6,59.52,23.15,339.3,12.0,1.0,0.1,338.6,12.2,0.7,0.5
2025-07-29 14:05,75.12,66.6,22.92,337.9,11.9,1.0,0.1,329.0,11.8,0.6,0.7
2025-07-29 14:10,76.08,61.92,21.8,340.0,12.0,1.1,0.2,333.1,12.0,0.6,0.6
2025-07-29 14:15,76.56,61.8,23.18,338.6,12.1,1.1,0.4,338.6,12.1,0.7,0.2
2025-07-29 14:20,76.32,65.88,23.03,337.9,12.0,1.1,0.3,339.3,12.0,0.6,0.2
2025-07-29 14:25,73.56,62.4,23.87,338.6,11.9,0.9,0.2,329.7,11.9,0.6,0.8
2025-07-29 14:30,76.56,64.68,24.17,337.9,12.0,1.1,0.1,335.9,12.2,0.7,0.6
2025-07-29 14:35,74.76,67.8,24.0,339.3,12.0,1.0,0.1,340.7,11.8,0.4,-0.1
2025-07-29 14:40,74.88,62.64,23.3,337.2,11.9,0.9,0.2,333.8,12.1,0.6,0.7
2025-07-29 14:45,75.72,57.0,23.22,340.0,11.9,1.0,-0.1,336.6,11.9,0.6,0.3
2025-07-29 14:50,76.32,62.4,23.23,337.9,11.9,1.0,0.2,331.0,11.9,0.5,0.6
2025-07-29 14:55,76.32,66.84,23.45,339.3,12.1,1.0,0.3,342.1,12.1,0.5,0.1
2025-07-29 15:00,74.52,68.28,23.6,338.6,12.0,1.0,0.2,335.9,11.7,0.4,0.3
2025-07-29 15:05,76.8,61.56,23.78,337.9,12.0,1.0,0.2,334.5,12.1,0.7,0.7
2025-07-29 15:10,76.32,63.0,23.34,338.6,12.0,1.0,0.2,340.0,12.2,0.7,0.4
2025-07-29 15:15,76.32,61.68,24.0,338.6,12.0,1.1,0.2,337.2,12.1,0.6,0.4
2025-07-29 15:20,75.0,58.92,23.85,337.9,12.0,1.0,0.2,332.4,11.9,0.5,0.6
2025-07-29 15:25,77.28,65.52,24.28,337.9,11.9,1.0,0.2,332.4,12.0,0.8,0.7
2025-07-29 15:30,77.76,65.64,23.64,340.0,12.1,1.2,0.2,341.4,12.1,0.7,0.1
2025-07-29 15:35,77.28,64.92,23.7,337.9,12.0,1.0,0.3,338.6,11.9,0.4,0.1
2025-07-29 15:40,78.36,64.56,23.28,340.0,12.0,1.0,0.2,333.1,12.0,0.7,0.6
2025-07-29 15:45,77.52,66.24,23.58,339.3,12.1,1.1,0.2,338.6,12.1,0.7,0.3
2025-07-29 15:50,77.52,67.56,23.64,339.3,12.0,1.0,0.2,336.6,12.0,0.6,0.3
2025-07-29 15:55,76.2,67.92,23.93,340.0,12.0,1.0,0.2,334.5,11.8,0.4,0.2
2025-07-29 16:00,80.28,65.28,23.59,336.6,11.9,1.1,0.2,334.5,12.2,0.7,0.8
2025-07-29 16:05,75.24,63.96,24.66,341.4,12.1,1.0,0.2,342.1,12.1,0.4,0.1
2025-07-29 16:10,77.04,74.88,22.94,337.9,12.0,0.9,0.3,323.4,11.6,0.7,1.0
2025-07-29 16:15,81.12,62.88,23.62,337.9,12.1,1.1,0.4,338.6,12.3,0.8,0.6
2025-07-29 16:20,76.32,70.32,23.4,338.6,12.0,0.9,0.2,333.8,11.8,0.6,0.5
2025-07-29 16:25,80.16,68.04,23.8,337.2,12.0,1.0,0.3,334.5,12.1,0.6,0.7
2025-07-29 16:30,77.28,64.2,23.27,337.9,12.0,1.0,0.3,335.2,12.1,0.5,0.7
2025-07-29 16:35,78.6,65.52,22.01,337.9,11.9,1.0,0.1,332.4,12.1,0.6,0.7
2025-07-29 16:40,74.04,65.52,22.67,340.0,12.0,1.1,0.0,340.0,12.1,0.5,0.3
2025-07-29 16:45,79.32,67.08,21.94,337.2,11.9,1.1,0.2,331.7,11.8,0.5,0.5
2025-07-29 16:50,77.16,63.0,22.36,340.0,12.1,1.1,0.2,338.6,12.2,0.7,0.4
2025-07-29 16:55,77.04,64.68,22.12,337.9,12.0,0.9,0.3,332.4,11.9,0.7,0.5
2025-07-29 17:00,78.0,62.64,22.71,338.6,11.9,1.1,0.1,336.6,12.2,0.7,0.5
2025-07-29 17:05,75.24,59.04,22.94,339.3,12.0,1.0,0.2,339.3,12.0,0.3,0.2
2025-07-29 17:10,78.48,64.08,22.93,337.9,11.9,1.0,0.2,333.8,12.0,0.5,0.6
2025-07-29 17:15,75.12,61.92,22.32,339.3,12.0,1.0,0.1,339.3,12.1,0.6,0.3
2025-07-29 17:20,77.64,64.44,22.92,338.6,12.0,1.0,0.3,334.5,11.8,0.5,0.2
2025-07-29 17:25,76.56,63.0,22.41,339.3,12.0,1.1,0.2,335.9,12.1,0.6,0.5
2025-07-29 17:30,75.72,59.16,22.87,337.9,11.9,0.9,0.2,334.5,12.0,0.5,0.5
2025-07-29 17:35,78.36,58.92,23.08,339.3,12.1,1.1,0.3,337.9,12.1,0.6,0.4
2025-07-29 17:40,75.72,64.08,23.12,338.6,12.0,1.0,0.2,333.1,11.6,0.6,0.3
2025-07-29 17:45,77.76,63.48,23.5,337.9,12.0,1.0,0.2,334.5,12.1,0.7,0.6
2025-07-29 17:50,76.32,63.36,23.2,337.2,11.9,0.9,0.2,335.9,12.1,0.6,0.6
2025-07-29 17:55,76.56,59.88,23.03,339.3,11.9,1.1,0.1,335.9,12.1,0.7,0.5
2025-07-29 18:00,74.4,65.4,22.46,339.3,12.0,1.0,0.2,336.6,11.8,0.4,0.2
2025-07-29 18:05,78.6,62.64,22.64,337.9,11.9,1.1,0.2,333.1,12.2,0.6,0.7
2025-07-29 18:10,74.88,67.2,22.34,340.7,12.1,1.2,0.2,340.7,11.8,0.4,-0.3
2025-07-29 18:15,75.72,64.08,22.73,337.9,11.9,1.0,0.2,333.1,11.8,0.5,0.5
2025-07-29 18:20,76.8,64.92,23.05,340.0,12.0,1.0,0.1,336.6,12.1,0.7,0.4
2025-07-29 18:25,77.04,64.56,23.45,338.6,12.1,1.1,0.4,335.9,11.8,0.5,0.2
2025-07-29 18:30,77.64,61.32,23.55,337.2,11.9,1.1,0.2,336.6,12.2,0.7,0.5
2025-07-29 18:35,76.08,64.56,23.14,338.6,11.9,1.0,0.1,334.5,12.0,0.5,0.6
2025-07-29 18:40,77.28,64.56,22.71,340.0,11.9,1.1,0.0,333.1,12.1,0.5,0.6
2025-07-29 18:45,73.8,60.36,22.7,337.9,12.1,1.1,0.3,342.1,12.1,0.3,0.0
2025-07-29 18:50,75.6,63.84,23.35,337.9,11.9,0.9,0.2,332.4,11.9,0.6,0.5
2025-07-29 18:55,73.08,64.44,22.85,340.0,12.0,1.0,0.2,336.6,11.9,0.6,0.5
2025-07-29 19:00,74.16,62.76,22.58,337.9,11.9,0.9,0.1,331.7,11.8,0.5,0.4
2025-07-29 19:05,74.88,59.76,22.89,339.3,12.1,1.1,0.2,338.6,12.1,0.6,0.3
2025-07-29 19:10,74.04,62.88,22.74,338.6,12.0,1.0,0.3,334.5,11.9,0.6,0.3
2025-07-29 19:15,72.84,61.08,22.87,337.9,11.9,1.0,0.2,336.6,12.1,0.5,0.4
2025-07-29 19:20,73.56,57.12,22.89,338.6,12.0,1.0,0.2,335.9,12.0,0.5,0.4
2025-07-29 19:25,76.32,57.24,22.68,338.6,12.1,1.1,0.3,338.6,12.2,0.6,0.4
2025-07-29 19:30,71.4,55.44,22.69,338.6,12.0,0.9,0.2,335.9,11.8,0.4,0.1
2025-07-29 19:35,73.68,55.92,22.83,339.3,11.9,0.9,0.1,324.8,11.9,0.8,1.0
2025-07-29 19:40,74.28,58.44,22.85,339.3,12.1,1.2,0.3,343.4,12.1,0.6,-0.1
2025-07-29 19:45,71.88,59.28,22.52,338.6,11.9,0.9,0.1,335.2,11.9,0.5,0.3
2025-07-29 19:50,75.0,57.84,22.83,338.6,12.1,1.1,0.3,337.2,12.1,0.6,0.4
2025-07-29 19:55,73.8,61.32,22.64,339.3,12.1,1.1,0.3,340.0,11.8,0.5,-0.1
2025-07-29 20:00,75.84,57.0,22.68,336.6,11.9,1.1,0.2,338.6,12.2,0.6,0.6
2025-07-29 20:05,73.44,56.28,22.07,337.9,11.9,1.0,0.2,334.5,11.9,0.5,0.4
2025-07-29 20:10,72.48,56.28,22.42,340.0,11.9,0.9,0.0,326.9,12.1,0.8,1.0
2025-07-29 20:15,73.2,55.32,22.52,339.3,12.1,1.1,0.3,337.9,12.0,0.5,0.2
2025-07-29 20:20,73.92,59.52,22.5,337.2,11.9,1.0,0.2,331.7,11.9,0.7,0.7
2025-07-29 20:25,74.88,54.48,22.36,338.6,12.1,1.1,0.3,341.4,12.1,0.6,0.1
2025-07-29 20:30,72.12,59.16,23.04,338.6,11.9,1.0,0.2,328.3,11.7,0.5,0.7
2025-07-29 20:35,77.52,60.6,23.28,337.2,12.0,1.2,0.3,341.4,12.3,0.6,0.4
2025-07-29 20:40,70.32,58.32,22.64,338.6,11.9,0.9,0.2,335.2,11.9,0.5,0.3
2025-07-29 20:45,75.12,59.16,22.45,339.3,12.0,1.0,0.2,331.7,11.9,0.6,0.6
2025-07-29 20:50,73.92,55.56,22.3,337.9,12.0,1.1,0.3,341.4,12.2,0.6,0.3
2025-07-29 20:55,74.64,57.48,22.52,339.3,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-07-29 21:00,71.4,57.0,22.43,337.9,12.0,1.0,0.3,333.1,11.8,0.5,0.5
2025-07-29 21:05,75.48,60.36,22.49,337.9,11.9,1.0,0.1,333.1,12.1,0.6,0.7
2025-07-29 21:10,70.8,60.6,22.65,340.0,12.1,1.1,0.2,340.7,12.0,0.5,0.0
2025-07-29 21:15,74.52,60.84,22.27,338.6,12.0,1.0,0.3,337.2,12.1,0.6,0.4
2025-07-29 21:20,73.68,58.2,22.78,340.0,11.9,1.0,0.1,335.9,11.9,0.6,0.4
2025-07-29 21:25,74.04,57.0,22.47,338.6,11.9,0.9,0.2,330.3,12.0,0.7,0.8
2025-07-29 21:30,74.88,56.76,22.51,340.0,12.1,1.2,0.2,342.1,12.1,0.7,0.1
2025-07-29 21:35,76.2,57.96,22.45,337.2,12.0,1.0,0.3,335.9,11.7,0.5,0.1
2025-07-29 21:40,77.28,62.28,22.63,337.9,12.0,1.1,0.3,333.8,12.2,0.7,0.6
2025-07-29 21:45,75.36,62.64,22.65,339.3,12.1,1.1,0.4,338.6,11.9,0.4,0.2
2025-07-29 21:50,77.16,65.4,22.16,337.9,12.0,1.1,0.2,332.4,12.1,0.8,0.8
2025-07-29 21:55,75.6,61.68,23.05,339.3,12.1,1.1,0.4,340.0,12.1,0.5,0.3
2025-07-29 22:00,76.68,66.12,22.63,337.9,11.9,1.0,0.2,331.0,11.9,0.7,0.6
2025-07-29 22:05,77.16,65.64,22.86,340.0,12.0,1.1,0.1,335.2,12.1,0.8,0.5
2025-07-29 22:10,76.2,68.16,22.26,339.3,12.0,0.9,0.1,341.4,11.9,0.5,0.0
2025-07-29 22:15,77.04,68.64,22.69,338.6,12.1,1.1,0.4,338.6,11.9,0.4,0.2
2025-07-29 22:20,78.96,69.36,22.75,337.9,11.9,0.9,0.2,332.4,12.1,0.6,0.6
2025-07-29 22:25,77.28,63.72,22.37,340.0,12.0,1.0,0.1,337.2,12.1,0.7,0.4
2025-07-29 22:30,75.36,62.52,22.61,338.6,12.0,1.0,0.2,337.2,11.9,0.4,0.3
2025-07-29 22:35,77.4,65.88,22.25,340.0,11.9,0.9,0.1,331.7,11.9,0.7,0.6
2025-07-29 22:40,77.04,63.84,22.01,340.7,12.1,1.2,0.3,341.4,12.2,0.8,0.2
2025-07-29 22:45,76.68,70.44,22.16,337.9,11.9,0.9,0.2,337.2,11.9,0.4,0.2
2025-07-29 22:50,78.48,67.08,22.5,338.6,12.0,1.1,0.2,335.2,12.1,0.7,0.6
2025-07-29 22:55,76.56,66.84,22.67,338.6,12.0,1.0,0.3,332.4,11.9,0.5,0.6
2025-07-29 23:00,78.24,65.04,22.81,339.3,12.0,1.1,0.2,336.6,12.1,0.7,0.4
2025-07-29 23:05,77.52,69.6,22.15,337.9,11.9,1.0,0.2,337.2,12.0,0.5,0.4
2025-07-29 23:10,80.16,67.08,21.74,339.3,12.0,1.1,0.1,335.2,12.1,0.7,0.4
2025-07-29 23:15,75.36,62.04,22.57,339.3,12.0,1.1,0.2,340.7,12.1,0.5,0.2
2025-07-29 23:20,77.16,67.08,22.21,337.9,11.9,1.0,0.2,330.3,11.9,0.6,0.7
2025-07-29 23:25,76.56,65.76,21.85,339.3,11.9,1.1,0.0,337.2,12.1,0.6,0.4
2025-07-29 23:30,76.68,67.56,21.9,337.9,11.9,0.9,0.2,331.0,11.8,0.4,0.5
2025-07-29 23:35,77.64,65.16,21.95,339.3,12.0,1.0,0.0,337.2,12.1,0.7,0.4
2025-07-29 23:40,76.8,70.2,22.09,338.6,12.0,1.0,0.2,337.2,11.8,0.3,0.2
2025-07-29 23:45,80.64,68.04,21.99,338.6,12.1,1.1,0.4,335.9,12.0,0.6,0.3
2025-07-29 23:50,77.4,66.72,22.29,338.6,12.0,0.9,0.2,338.6,12.1,0.7,0.4
2025-07-29 23:55,77.64,65.4,21.64,337.2,11.9,1.0,0.2,335.9,12.2,0.6,0.8
2025-07-30 00:00,75.24,63.36,22.39,338.6,12.0,1.0,0.2,335.2,11.8,0.2,0.1
2025-07-30 00:05,79.56,66.84,22.01,337.9,11.9,1.0,0.2,331.7,12.1,0.6,0.9
2025-07-30 00:10,74.16,62.76,21.55,342.1,12.1,1.0,0.1,342.1,12.2,0.6,0.3
2025-07-30 00:15,77.88,65.28,22.05,337.9,11.9,1.0,0.2,328.3,11.8,0.6,0.7
2025-07-30 00:20,79.44,66.12,22.78,338.6,12.0,1.1,0.3,333.1,12.2,0.8,0.7
2025-07-30 00:25,76.56,68.16,21.58,338.6,12.0,0.9,0.2,338.6,12.0,0.4,0.2
2025-07-30 00:30,79.08,67.68,21.4,339.3,12.1,1.0,0.3,338.6,12.0,0.6,0.3
2025-07-30 00:35,77.28,67.92,22.17,337.9,12.0,0.9,0.2,335.9,11.9,0.5,0.2
2025-07-30 00:40,78.0,66.36,22.07,337.9,11.9,1.0,0.2,335.2,12.1,0.7,0.4
2025-07-30 00:45,76.44,65.64,21.51,337.9,12.0,0.9,0.3,335.2,12.0,0.6,0.4
2025-07-30 00:50,79.68,67.56,22.12,337.9,12.0,1.1,0.3,333.1,12.1,0.6,0.6
2025-07-30 00:55,75.0,68.76,22.0,338.6,11.9,0.9,0.1,331.0,11.9,0.5,0.6
2025-07-30 01:00,80.28,66.36,22.57,337.9,12.1,1.1,0.3,334.5,12.0,0.7,0.5
2025-07-30 01:05,78.84,62.88,22.71,340.7,12.0,1.1,0.2,340.7,12.1,0.7,0.2
2025-07-30 01:10,76.32,66.96,21.19,337.9,11.9,0.9,0.2,331.0,11.9,0.6,0.8
2025-07-30 01:15,77.64,64.68,22.44,338.6,12.0,1.0,0.2,334.5,12.1,0.8,0.5
2025-07-30 01:20,75.36,69.12,21.11,340.0,11.9,0.9,0.1,337.9,11.9,0.4,0.2
2025-07-30 01:25,81.12,68.4,22.5,337.9,12.0,1.2,0.3,335.9,12.0,0.6,0.5
2025-07-30 01:30,76.92,68.64,22.56,337.9,11.9,1.0,0.1,333.1,12.1,0.6,0.6
2025-07-30 01:35,76.56,66.36,21.37,340.0,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-07-30 01:40,76.56,64.44,21.86,340.0,12.1,1.0,0.2,341.4,11.9,0.6,0.0
2025-07-30 01:45,78.96,69.12,21.46,337.9,12.0,1.0,0.3,332.4,11.8,0.6,0.5
2025-07-30 01:50,78.0,66.72,22.07,337.9,11.9,1.0,0.2,334.5,12.1,0.7,0.5
2025-07-30 01:55,76.08,68.52,22.51,339.3,11.9,0.9,0.0,338.6,11.9,0.4,0.2
2025-07-30 02:00,80.52,68.04,21.5,338.6,12.1,1.1,0.4,336.6,12.1,0.6,0.4
2025-07-30 02:05,75.84,69.36,21.21,340.0,12.0,1.0,0.1,338.6,11.9,0.3,0.2
2025-07-30 02:10,79.92,66.96,22.36,337.9,12.0,1.0,0.3,331.7,12.1,0.7,0.8
2025-07-30 02:15,76.56,66.72,23.25,338.6,12.0,1.0,0.2,337.9,12.2,0.8,0.5
2025-07-30 02:20,77.88,69.48,22.16,338.6,11.9,1.0,0.1,332.4,11.8,0.4,0.5
2025-07-30 02:25,76.08,70.56,21.85,337.2,11.9,0.9,0.1,329.0,11.9,0.7,0.7
2025-07-30 02:30,77.28,64.44,21.53,338.6,12.0,1.0,0.3,335.2,12.1,0.7,0.5
2025-07-30 02:35,76.32,64.92,21.79,339.3,12.1,1.0,0.2,337.9,11.8,0.4,-0.1
2025-07-30 02:40,78.0,69.24,21.58,338.6,12.0,1.0,0.2,335.9,11.9,0.5,0.4
2025-07-30 02:45,79.2,64.68,21.49,337.9,12.1,1.2,0.4,336.6,12.2,0.7,0.5
2025-07-30 02:50,76.44,68.88,22.83,337.9,12.0,1.0,0.2,336.6,11.9,0.4,0.2
2025-07-30 02:55,80.04,66.12,22.51,337.2,12.0,1.2,0.3,335.9,12.1,0.6,0.4
2025-07-30 03:00,74.52,65.76,22.44,338.6,11.9,1.0,0.1,332.4,11.9,0.5,0.6
2025-07-30 03:05,79.08,65.52,22.46,338.6,12.1,1.1,0.3,334.5,12.1,0.7,0.7
2025-07-30 03:10,77.16,63.36,22.98,337.9,12.1,1.1,0.4,340.0,12.1,0.5,0.3
2025-07-30 03:15,77.76,67.92,22.35,339.3,12.0,1.0,0.3,333.1,11.9,0.6,0.5
2025-07-30 03:20,76.92,65.76,22.49,339.3,12.0,1.2,0.1,336.6,12.1,0.7,0.4
2025-07-30 03:25,76.8,67.08,21.42,338.6,11.9,1.0,0.1,334.5,11.9,0.5,0.6
2025-07-30 03:30,78.12,63.36,21.49,338.6,12.1,1.1,0.4,339.3,12.1,0.4,0.3
2025-07-30 03:35,74.64,67.44,21.69,338.6,11.9,0.8,0.1,332.4,11.8,0.3,0.5
2025-07-30 03:40,82.92,64.92,22.1,337.9,12.1,1.3,0.3,340.7,12.3,0.9,0.5
2025-07-30 03:45,75.12,62.4,21.58,338.6,11.9,0.8,0.2,333.8,11.6,0.5,-0.1
2025-07-30 03:50,80.4,66.48,21.22,337.9,11.9,1.0,0.2,326.9,12.0,0.8,1.0
2025-07-30 03:55,76.68,66.0,21.61,339.3,12.0,1.1,0.2,336.6,12.2,0.8,0.5
2025-07-30 04:00,77.64,67.92,22.18,337.9,11.9,1.0,0.2,331.7,11.8,0.5,0.5
2025-07-30 04:05,78.72,67.92,23.31,336.6,12.0,1.1,0.3,331.7,12.1,0.7,0.8
2025-07-30 04:10,76.68,65.04,21.93,338.6,11.9,0.9,0.2,331.0,11.9,0.7,0.6
2025-07-30 04:15,76.56,68.52,23.08,340.0,12.1,1.2,0.1,337.2,11.9,0.6,0.2
2025-07-30 04:20,79.2,68.4,22.45,338.6,12.1,1.1,0.4,342.1,12.1,0.6,0.1
2025-07-30 04:25,78.48,67.56,21.49,338.6,12.0,1.1,0.3,335.2,11.9,0.5,0.4
2025-07-30 04:30,77.64,64.68,21.88,338.6,12.0,1.0,0.3,333.1,12.1,0.7,0.7
2025-07-30 04:35,79.32,66.6,23.28,338.6,12.0,1.0,0.2,333.8,12.1,0.7,0.5
2025-07-30 04:40,75.24,61.68,20.7,338.6,12.0,1.0,0.2,338.6,11.9,0.4,0.1
2025-07-30 04:45,79.56,67.92,23.52,337.9,12.0,1.0,0.3,331.0,11.9,0.7,0.7
2025-07-30 04:50,80.16,66.84,21.68,340.0,12.1,1.1,0.3,340.7,12.2,0.8,0.2
2025-07-30 04:55,75.0,66.12,21.9,339.3,11.9,0.9,0.1,332.4,11.6,0.4,0.3
2025-07-30 05:00,80.16,67.2,21.99,338.6,12.1,1.1,0.2,335.9,12.1,0.7,0.5
2025-07-30 05:05,76.56,67.8,21.76,338.6,12.0,1.0,0.3,335.9,12.0,0.5,0.4
2025-07-30 05:10,78.84,67.08,21.99,337.9,12.0,1.0,0.3,335.9,12.1,0.6,0.5
2025-07-30 05:15,76.8,69.6,21.7,337.2,12.0,1.1,0.3,340.7,12.1,0.5,0.3
2025-07-30 05:20,77.64,68.16,22.2,339.3,11.9,0.9,0.1,332.4,11.9,0.6,0.6
2025-07-30 05:25,78.72,66.36,20.34,340.0,12.1,1.2,0.3,338.6,12.1,0.7,0.3
2025-07-30 05:30,79.2,68.28,21.43,337.9,12.0,1.1,0.3,335.2,11.9,0.5,0.4
2025-07-30 05:35,75.6,67.68,21.77,340.0,11.9,1.0,0.1,331.7,12.0,0.7,0.7
2025-07-30 05:40,77.64,66.72,21.55,337.9,12.0,1.0,0.3,333.1,11.9,0.6,0.5
2025-07-30 05:45,77.64,65.16,22.84,339.3,12.1,1.1,0.3,339.3,12.0,0.6,0.2
2025-07-30 05:50,75.48,69.72,21.63,340.0,12.0,1.0,0.2,338.6,11.8,0.4,-0.1
2025-07-30 05:55,79.8,65.88,21.31,338.6,12.0,1.2,0.3,334.5,12.1,0.7,0.5
2025-07-30 06:00,76.56,66.72,20.99,339.3,12.1,1.1,0.3,340.7,12.1,0.6,0.2
2025-07-30 06:05,78.36,65.04,22.75,337.2,11.9,1.1,0.2,337.9,11.9,0.5,0.2
2025-07-30 06:10,74.76,68.88,21.43,338.6,11.9,1.0,0.2,331.0,12.1,0.7,0.8
2025-07-30 06:15,77.28,63.36,22.09,338.6,12.0,1.0,0.2,333.1,12.1,0.7,0.6
2025-07-30 06:20,73.92,62.28,21.91,338.6,12.0,0.9,0.2,336.6,11.7,0.2,0.1
2025-07-30 06:25,76.8,64.92,22.21,337.9,12.0,1.0,0.3,329.7,11.9,0.6,0.6
2025-07-30 06:30,75.84,64.44,21.44,338.6,12.0,1.0,0.2,335.9,12.1,0.7,0.5
2025-07-30 06:35,75.72,65.16,22.56,338.6,12.0,1.0,0.2,333.8,11.8,0.5,0.1
2025-07-30 06:40,78.6,62.4,21.15,337.2,12.1,1.1,0.4,339.3,12.1,0.5,0.2
2025-07-30 06:45,74.28,65.28,21.38,337.9,11.9,0.9,0.1,332.4,12.0,0.5,0.6
2025-07-30 06:50,78.0,62.76,22.76,338.6,12.1,1.1,0.4,336.6,12.2,0.7,0.5
2025-07-30 06:55,74.16,60.48,22.39,338.6,12.0,1.0,0.2,333.8,11.7,0.5,0.1
2025-07-30 07:00,76.56,63.72,22.24,339.3,12.0,1.1,0.2,336.6,12.0,0.6,0.4
2025-07-30 07:05,76.2,64.2,22.41,337.2,11.9,1.0,0.2,333.8,12.1,0.6,0.5
2025-07-30 07:10,75.48,63.36,22.53,338.6,11.9,0.9,0.2,331.0,12.0,0.6,0.7
2025-07-30 07:15,75.24,59.04,21.41,339.3,12.0,1.1,0.1,340.0,11.9,0.4,-0.1
2025-07-30 07:20,75.12,63.12,21.84,337.2,11.9,0.8,0.1,329.7,11.9,0.7,0.6
2025-07-30 07:25,78.48,61.44,21.04,339.3,12.1,1.2,0.3,342.1,12.3,0.8,0.3
2025-07-30 07:30,73.44,59.88,23.02,337.9,11.9,0.9,0.2,327.6,11.5,0.6,0.2
2025-07-30 07:35,77.16,62.52,21.73,337.2,11.9,1.0,0.2,333.8,12.2,0.6,0.7
2025-07-30 07:40,74.28,57.12,22.59,337.9,12.0,1.0,0.3,339.3,12.1,0.6,0.3
2025-07-30 07:45,74.52,62.4,21.36,337.9,12.0,0.9,0.2,327.6,11.8,0.6,0.7
2025-07-30 07:50,77.4,60.0,23.28,337.9,12.1,1.1,0.4,340.7,12.0,0.5,0.0
2025-07-30 07:55,73.68,62.52,23.49,337.9,11.9,1.0,0.1,333.1,12.0,0.6,0.7
2025-07-30 08:00,76.08,63.0,21.98,340.7,11.9,1.0,-0.1,336.6,12.1,0.7,0.4
2025-07-30 08:05,75.48,64.2,22.55,338.6,12.0,1.0,0.1,340.0,11.8,0.4,-0.2
2025-07-30 08:10,75.12,61.2,22.23,337.9,11.9,1.1,0.2,336.6,12.1,0.6,0.4
2025-07-30 08:15,73.08,60.12,23.47,338.6,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-07-30 08:20,75.96,55.8,22.88,337.2,12.0,1.0,0.3,337.9,12.2,0.7,0.4
2025-07-30 08:25,71.52,59.16,22.7,339.3,12.0,1.0,0.2,334.5,11.8,0.4,0.4
2025-07-30 08:30,75.96,58.92,23.14,338.6,12.0,1.1,0.2,337.9,12.2,0.6,0.5
2025-07-30 08:35,75.36,56.04,23.27,337.2,12.1,1.0,0.4,338.6,12.1,0.6,0.4
2025-07-30 08:40,72.36,56.76,23.52,337.9,11.9,0.9,0.1,330.3,11.9,0.6,0.7
2025-07-30 08:45,73.32,56.4,21.86,339.3,12.0,1.1,0.2,335.9,12.1,0.6,0.4
2025-07-30 08:50,72.24,58.44,22.32,338.6,11.9,0.9,0.2,328.3,11.8,0.7,0.7
2025-07-30 08:55,77.04,54.6,22.86,337.9,12.1,1.2,0.3,342.8,12.2,0.6,0.1
2025-07-30 09:00,74.4,62.28,23.03,336.6,12.0,1.0,0.3,337.9,11.8,0.5,0.1
2025-07-30 09:05,76.2,56.64,21.77,337.9,11.9,1.1,0.2,337.9,12.3,0.6,0.7
2025-07-30 09:10,73.44,61.08,23.66,337.9,12.0,1.0,0.3,335.2,11.8,0.4,0.2
2025-07-30 09:15,74.4,55.92,22.56,337.9,11.9,1.0,0.2,333.8,12.2,0.6,0.6
2025-07-30 09:20,71.16,52.92,20.51,338.6,12.0,1.0,0.2,336.6,11.9,0.4,0.2
2025-07-30 09:25,72.6,56.88,19.45,337.9,11.9,0.9,0.2,328.3,11.9,0.6,0.8
2025-07-30 09:30,72.84,54.84,18.46,340.7,12.1,1.1,0.3,342.8,12.0,0.6,-0.1
2025-07-30 09:35,72.48,55.56,16.83,337.9,11.9,1.0,0.2,333.1,11.9,0.4,0.5
2025-07-30 09:40,74.04,56.04,18.57,337.9,12.0,1.1,0.3,335.9,12.1,0.6,0.5
2025-07-30 09:45,70.08,52.2,19.36,339.3,12.1,0.9,0.4,340.0,12.1,0.5,0.2
2025-07-30 09:50,72.12,50.76,19.72,337.9,11.9,1.0,0.2,337.9,12.2,0.6,0.4
2025-07-30 09:55,67.44,52.8,19.45,340.0,12.0,0.9,0.1,333.1,11.9,0.5,0.5
2025-07-30 10:00,72.84,55.2,20.13,337.2,12.1,1.1,0.4,335.9,12.1,0.6,0.4
2025-07-30 10:05,68.04,49.68,19.26,338.6,12.0,1.0,0.2,339.3,11.8,0.4,0.0
2025-07-30 10:10,70.56,55.44,19.75,338.6,12.0,1.0,0.2,333.8,12.1,0.5,0.6
2025-07-30 10:15,72.24,58.92,18.31,337.9,12.0,1.3,0.3,335.2,12.3,0.9,0.6
2025-07-30 10:20,69.24,53.16,19.52,340.0,12.0,1.0,0.2,335.9,11.8,0.4,0.2
2025-07-30 10:25,71.52,55.32,18.92,338.6,12.0,1.1,0.2,335.9,12.1,0.6,0.5
2025-07-30 10:30,69.72,51.72,18.79,340.0,12.0,1.1,0.1,340.0,12.1,0.6,0.3
2025-07-30 10:35,70.2,53.04,19.01,337.9,12.0,1.0,0.3,336.6,12.1,0.5,0.4
2025-07-30 10:40,67.68,51.72,18.53,337.9,11.9,0.9,0.1,335.2,12.1,0.5,0.6
2025-07-30 10:45,69.12,53.4,18.98,339.3,12.0,0.9,0.2,334.5,11.9,0.5,0.4
2025-07-30 10:50,68.76,53.76,18.99,338.6,12.0,1.0,0.2,336.6,12.0,0.5,0.4
2025-07-30 10:55,69.72,51.36,17.95,337.9,11.9,1.0,0.1,336.6,12.1,0.6,0.4
2025-07-30 11:00,69.96,50.4,17.86,339.3,12.1,1.1,0.3,340.0,12.0,0.6,0.1
2025-07-30 11:05,68.28,54.12,18.41,337.9,11.9,0.9,0.1,335.2,12.0,0.4,0.4
2025-07-30 11:10,71.64,54.12,19.01,338.6,12.0,1.1,0.2,337.9,12.2,0.6,0.5
2025-07-30 11:15,68.16,52.08,19.78,337.9,12.0,1.0,0.3,332.4,11.8,0.5,0.4
2025-07-30 11:20,72.6,56.04,20.44,337.2,12.0,1.1,0.3,335.2,12.2,0.6,0.7
2025-07-30 11:25,69.48,50.04,18.82,337.9,12.0,1.0,0.3,337.2,12.2,0.6,0.4
2025-07-30 11:30,68.76,53.64,18.12,338.6,11.9,1.0,0.1,334.5,12.1,0.4,0.6
2025-07-30 11:35,68.4,52.56,18.96,340.7,12.1,1.0,0.3,334.5,11.9,0.5,0.1
2025-07-30 11:40,71.04,54.72,21.81,336.6,12.0,1.0,0.3,335.9,12.1,0.6,0.4
2025-07-30 11:45,69.24,50.16,18.64,339.3,12.1,1.1,0.3,340.0,11.9,0.6,-0.1
2025-07-30 11:50,68.16,53.04,19.23,337.9,12.0,1.0,0.3,332.4,11.9,0.5,0.6
2025-07-30 11:55,71.76,58.08,19.15,338.6,12.0,1.2,0.2,335.2,12.3,0.9,0.6
2025-07-30 12:00,67.44,52.32,18.82,339.3,12.0,1.0,0.1,337.2,11.9,0.4,0.2
2025-07-30 12:05,70.08,52.92,19.93,338.6,12.0,1.0,0.2,336.6,12.1,0.5,0.4
2025-07-30 12:10,70.08,52.92,19.37,340.0,12.0,1.1,0.0,340.0,12.1,0.6,0.3
2025-07-30 12:15,70.08,52.68,18.48,337.2,11.9,1.0,0.2,336.6,12.2,0.5,0.5
2025-07-30 12:20,68.28,53.52,18.83,337.9,12.0,0.9,0.3,337.9,12.1,0.5,0.4
2025-07-30 12:25,69.36,52.08,18.29,339.3,12.0,1.0,0.2,333.8,11.9,0.4,0.4
2025-07-30 12:30,68.04,54.48,17.26,338.6,11.9,0.9,0.2,336.6,12.1,0.6,0.4
2025-07-30 12:35,68.28,53.76,18.6,336.6,11.9,1.0,0.2,335.2,12.1,0.5,0.6
2025-07-30 12:40,69.84,51.84,18.41,340.0,12.0,1.1,0.2,338.6,12.1,0.6,0.4
2025-07-30 12:45,67.56,53.52,16.78,338.6,12.0,1.0,0.2,334.5,11.9,0.5,0.5
2025-07-30 12:50,72.0,53.64,17.92,337.2,11.9,1.1,0.2,337.2,12.2,0.6,0.5
2025-07-30 12:55,67.92,53.28,17.39,339.3,12.0,1.1,0.2,338.6,11.9,0.6,0.0
2025-07-30 13:00,70.92,52.44,17.69,337.9,12.0,1.0,0.3,337.2,12.1,0.5,0.4
2025-07-30 13:05,69.6,51.96,18.46,338.6,12.0,1.1,0.2,336.6,12.1,0.7,0.4
2025-07-30 13:10,70.08,54.6,17.98,337.9,12.0,1.0,0.2,335.9,12.1,0.7,0.5
2025-07-30 13:15,68.4,53.52,17.65,338.6,11.9,1.0,0.0,335.2,12.0,0.6,0.4
2025-07-30 13:20,69.36,53.88,18.05,339.3,12.0,1.0,0.2,335.2,11.9,0.5,0.5
2025-07-30 13:25,70.08,53.4,17.99,337.2,12.0,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-30 13:30,69.24,51.24,17.84,339.3,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-07-30 13:35,70.68,54.48,18.39,338.6,11.9,1.1,0.2,337.9,12.1,0.8,0.4
2025-07-30 13:40,67.56,53.04,18.58,338.6,11.9,0.9,0.1,335.2,12.1,0.4,0.6
2025-07-30 13:45,70.56,55.68,18.65,337.2,11.9,1.0,0.2,332.4,12.1,0.6,0.8
2025-07-30 13:50,68.4,50.76,18.38,338.6,12.0,1.0,0.1,336.6,11.9,0.5,0.3
2025-07-30 13:55,71.76,55.44,18.8,337.9,12.0,1.1,0.2,335.9,12.1,0.4,0.5
2025-07-30 14:00,68.88,52.2,17.95,338.6,12.0,1.0,0.3,334.5,12.0,0.5,0.5
2025-07-30 14:05,67.44,51.24,18.26,340.0,11.9,1.0,0.0,335.2,11.9,0.5,0.4
2025-07-30 14:10,68.88,50.04,17.83,338.6,12.1,1.1,0.3,340.0,12.0,0.6,0.2
2025-07-30 14:15,69.36,53.4,18.05,337.9,11.9,1.0,0.2,336.6,12.1,0.4,0.4
2025-07-30 14:20,70.2,58.8,17.86,337.9,12.1,1.1,0.4,337.9,12.3,0.8,0.5
2025-07-30 14:25,68.04,54.0,18.53,337.9,11.9,1.0,0.2,338.6,12.1,0.3,0.3
2025-07-30 14:30,71.76,57.12,19.05,337.9,12.0,1.1,0.3,335.9,12.2,0.6,0.7
2025-07-30 14:35,68.04,48.84,17.57,339.3,12.0,1.1,0.2,339.3,12.1,0.6,0.3
2025-07-30 14:40,69.84,55.92,18.62,338.6,12.0,0.9,0.2,333.1,12.1,0.5,0.8
2025-07-30 14:45,70.32,52.32,18.57,337.9,12.1,1.0,0.3,336.6,12.1,0.7,0.4
2025-07-30 14:50,67.92,53.28,18.67,337.9,11.9,0.9,0.2,333.1,12.0,0.5,0.6
2025-07-30 14:55,69.0,51.6,17.37,340.0,12.0,1.1,0.2,339.3,12.1,0.6,0.3
2025-07-30 15:00,67.92,52.2,17.29,339.3,11.9,1.0,0.1,334.5,11.9,0.5,0.2
2025-07-30 15:05,70.44,52.32,18.33,339.3,12.1,1.0,0.3,336.6,12.0,0.5,0.3
2025-07-30 15:10,68.04,51.0,18.91,337.9,11.9,1.0,0.1,337.9,12.1,0.6,0.3
2025-07-30 15:15,71.4,51.6,18.52,338.6,12.1,1.1,0.3,337.9,12.1,0.6,0.3
2025-07-30 15:20,67.32,51.72,17.54,337.9,11.9,1.0,0.2,336.6,12.1,0.5,0.5
2025-07-30 15:25,70.56,56.52,17.54,338.6,11.9,1.0,0.1,332.4,11.9,0.5,0.6
2025-07-30 15:30,67.08,50.04,18.31,340.0,12.1,1.0,0.3,340.0,12.2,0.7,0.3
2025-07-30 15:35,69.24,54.6,18.66,337.9,11.9,1.0,0.2,336.6,12.0,0.5,0.3
2025-07-30 15:40,67.56,53.64,19.33,338.6,11.9,1.1,0.0,333.1,11.9,0.5,0.3
2025-07-30 15:45,69.6,52.8,17.75,340.0,12.0,1.1,0.2,339.3,12.1,0.6,0.4
2025-07-30 15:50,69.36,50.16,19.03,338.6,12.1,1.1,0.3,338.6,12.0,0.5,0.2
2025-07-30 15:55,70.44,55.68,19.45,338.6,12.0,1.0,0.3,335.9,12.1,0.5,0.4
2025-07-30 16:00,70.56,53.04,17.26,339.3,12.1,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-30 16:05,69.96,51.72,18.45,337.9,12.0,1.0,0.3,337.2,12.1,0.6,0.4
2025-07-30 16:10,70.32,56.16,19.05,337.2,11.9,1.0,0.2,335.2,12.1,0.7,0.6
2025-07-30 16:15,67.08,52.92,18.57,339.3,12.0,0.9,0.1,332.4,11.9,0.5,0.6
2025-07-30 16:20,69.84,52.68,18.06,337.9,12.0,1.0,0.3,335.2,12.1,0.4,0.5
2025-07-30 16:25,71.04,50.88,18.63,337.9,12.0,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-30 16:30,69.12,52.8,18.07,338.6,12.0,1.0,0.2,338.6,12.0,0.5,0.3
2025-07-30 16:35,70.56,52.32,18.67,337.9,12.0,1.1,0.3,335.9,12.1,0.5,0.4
2025-07-30 16:40,69.36,50.16,18.67,339.3,12.0,1.0,0.2,342.1,12.2,0.6,0.2
2025-07-30 16:45,69.84,51.72,17.47,337.9,11.9,1.1,0.2,337.9,12.1,0.5,0.4
2025-07-30 16:50,66.24,55.2,18.61,339.3,11.9,0.9,0.1,333.8,12.0,0.4,0.5
2025-07-30 16:55,71.64,53.04,18.9,340.0,12.0,1.1,0.1,338.6,12.1,0.7,0.2
2025-07-30 17:00,66.48,52.68,19.09,339.3,11.9,1.0,0.1,337.9,12.0,0.4,0.3
2025-07-30 17:05,69.84,55.92,18.92,337.9,11.9,1.0,0.2,334.5,12.0,0.5,0.5
2025-07-30 17:10,68.4,50.52,19.27,339.3,12.1,1.1,0.3,342.1,12.2,0.6,0.2
2025-07-30 17:15,66.84,54.72,18.67,340.0,11.9,0.9,0.0,336.6,11.9,0.4,0.2
2025-07-30 17:20,70.2,53.28,18.16,337.9,11.9,1.0,0.2,337.9,12.1,0.5,0.4
2025-07-30 17:25,65.88,52.32,18.02,339.3,12.0,0.9,0.2,332.4,11.9,0.5,0.5
2025-07-30 17:30,72.0,51.24,18.16,336.6,11.9,1.0,0.2,340.0,12.3,0.6,0.6
2025-07-30 17:35,67.68,51.12,18.42,338.6,12.0,1.0,0.3,337.9,12.1,0.7,0.3
2025-07-30 17:40,68.4,51.84,17.67,338.6,11.9,1.0,0.1,334.5,12.1,0.5,0.6
2025-07-30 17:45,66.48,50.28,18.39,340.7,12.1,1.0,0.1,335.9,12.0,0.5,0.3
2025-07-30 17:50,71.04,52.68,18.32,337.9,12.1,1.1,0.4,338.6,12.2,0.6,0.4
2025-07-30 17:55,67.92,51.96,18.23,338.6,12.0,1.0,0.2,338.6,12.1,0.5,0.3
2025-07-30 18:00,67.08,52.32,17.78,338.6,12.0,0.9,0.2,332.4,11.9,0.5,0.6
2025-07-30 18:05,72.24,56.04,17.66,338.6,12.1,1.1,0.4,336.6,12.2,0.8,0.5
2025-07-30 18:10,67.08,51.0,18.26,340.0,11.9,1.0,0.0,340.7,12.1,0.4,0.3
2025-07-30 18:15,69.96,51.96,18.37,337.9,12.0,1.1,0.3,335.9,12.1,0.5,0.4
2025-07-30 18:20,69.6,50.88,18.27,338.6,12.0,1.0,0.3,336.6,12.2,0.6,0.5
2025-07-30 18:25,70.68,53.04,18.26,337.9,12.0,1.1,0.2,335.9,12.2,0.7,0.5
2025-07-30 18:30,68.88,51.72,18.27,337.9,11.9,1.0,0.2,333.1,12.1,0.6,0.7
2025-07-30 18:35,67.92,52.2,19.13,338.6,12.0,1.0,0.2,333.1,11.9,0.4,0.6
2025-07-30 18:40,68.76,53.52,18.81,337.9,12.1,1.0,0.3,335.9,12.1,0.5,0.5
2025-07-30 18:45,69.48,52.68,18.98,339.3,11.9,1.1,0.1,339.3,12.1,0.6,0.3
2025-07-30 18:50,69.6,52.56,18.37,339.3,12.1,1.1,0.3,338.6,11.9,0.5,0.0
2025-07-30 18:55,69.72,53.28,19.5,337.9,12.0,1.0,0.2,337.9,12.0,0.5,0.3
2025-07-30 19:00,73.32,56.64,18.72,336.6,12.1,1.2,0.4,335.2,12.2,0.8,0.5
2025-07-30 19:05,66.84,51.36,19.51,337.9,11.9,0.9,0.2,333.8,11.9,0.5,0.5
2025-07-30 19:10,70.44,50.52,19.53,337.9,12.0,1.0,0.3,337.9,12.1,0.5,0.4
2025-07-30 19:15,68.4,51.12,19.18,337.9,11.9,0.9,0.1,333.1,12.1,0.6,0.7
2025-07-30 19:20,68.76,51.96,19.6,340.7,12.0,1.0,0.1,334.5,12.1,0.5,0.5
2025-07-30 19:25,70.2,53.88,18.81,338.6,12.1,1.1,0.3,334.5,11.8,0.5,0.1
2025-07-30 19:30,69.84,52.08,18.78,338.6,11.9,0.9,0.1,337.9,12.1,0.5,0.4
2025-07-30 19:35,72.36,51.48,18.66,340.0,12.1,1.1,0.2,339.3,12.1,0.8,0.3
2025-07-30 19:40,67.32,52.68,18.04,337.9,12.0,1.0,0.2,337.2,11.9,0.5,0.2
2025-07-30 19:45,71.64,52.08,18.34,338.6,12.0,1.0,0.3,334.5,12.1,0.6,0.6
2025-07-30 19:50,69.72,50.64,18.56,337.9,12.1,1.0,0.4,337.9,12.2,0.5,0.3
2025-07-30 19:55,69.0,51.84,17.3,337.9,11.9,1.0,0.2,334.5,11.9,0.5,0.5
2025-07-30 20:00,69.36,50.16,19.15,337.9,12.0,1.0,0.3,335.9,12.1,0.5,0.5
2025-07-30 20:05,68.52,52.32,19.35,337.9,11.9,1.0,0.2,334.5,12.0,0.5,0.5
2025-07-30 20:10,66.48,53.04,18.8,342.1,12.1,1.0,0.1,339.3,12.0,0.6,0.2
2025-07-30 20:15,70.08,51.84,18.91,339.3,12.1,1.1,0.3,338.6,11.9,0.5,0.2
2025-07-30 20:20,70.08,51.36,17.56,338.6,12.1,1.1,0.3,337.9,12.1,0.5,0.3
2025-07-30 20:25,70.2,53.64,18.02,337.2,11.9,0.9,0.2,337.2,12.1,0.5,0.4
2025-07-30 20:30,70.92,53.76,18.65,338.6,12.1,1.2,0.3,341.4,12.2,0.5,0.3
2025-07-30 20:35,67.44,50.64,19.45,339.3,12.0,1.0,0.2,335.2,11.9,0.5,0.3
2025-07-30 20:40,70.8,52.08,18.55,340.0,11.9,1.1,0.1,337.2,12.2,0.6,0.4
2025-07-30 20:45,69.12,51.48,18.47,339.3,12.1,1.1,0.2,338.6,11.9,0.5,0.0
2025-07-30 20:50,69.48,53.04,18.46,337.2,12.0,1.0,0.3,334.5,12.0,0.6,0.5
2025-07-30 20:55,69.12,50.64,18.5,338.6,11.9,0.9,0.0,335.9,12.1,0.6,0.5
2025-07-30 21:00,69.24,53.4,18.34,338.6,12.0,1.0,0.2,335.2,12.0,0.5,0.4
2025-07-30 21:05,71.64,51.6,19.2,339.3,12.1,1.1,0.3,340.0,11.9,0.5,0.1
2025-07-30 21:10,70.44,51.48,19.01,337.9,12.0,1.1,0.3,336.6,12.1,0.5,0.4
2025-07-30 21:15,70.8,51.48,18.88,337.9,11.9,1.1,0.2,333.1,12.2,0.8,0.8
2025-07-30 21:20,67.44,51.96,18.42,339.3,12.0,1.0,0.2,333.8,11.9,0.5,0.4
2025-07-30 21:25,72.36,51.6,17.99,337.9,12.1,1.1,0.4,337.9,12.2,0.6,0.5
2025-07-30 21:30,68.4,50.88,17.57,340.0,12.0,1.1,0.1,337.9,12.0,0.5,0.3
2025-07-30 21:35,71.64,54.0,18.47,337.9,12.0,1.1,0.2,334.5,12.1,0.6,0.6
2025-07-30 21:40,70.68,49.92,18.44,337.9,12.0,1.0,0.3,338.6,12.1,0.5,0.3
2025-07-30 21:45,70.08,54.12,17.74,338.6,12.0,1.0,0.3,335.9,11.9,0.4,0.3
2025-07-30 21:50,68.64,54.84,19.13,340.0,11.9,1.0,0.0,335.2,12.2,0.6,0.6
2025-07-30 21:55,67.56,49.68,18.47,338.6,11.9,1.0,0.1,335.9,11.9,0.4,0.3
2025-07-30 22:00,71.16,55.2,18.01,339.3,12.1,1.1,0.4,340.0,12.1,0.5,0.2
2025-07-30 22:05,70.44,52.92,18.07,339.3,12.1,1.1,0.2,340.0,12.1,0.5,0.2
2025-07-30 22:10,70.44,54.0,18.12,337.9,12.1,1.0,0.4,340.0,12.3,0.6,0.4
2025-07-30 22:15,66.84,53.16,17.86,337.9,11.9,0.9,0.2,334.5,12.1,0.6,0.5
2025-07-30 22:20,69.0,53.52,18.01,338.6,12.0,1.1,0.2,337.2,12.1,0.6,0.4
2025-07-30 22:25,68.88,55.08,19.27,338.6,11.9,1.0,0.1,335.9,12.1,0.6,0.5
2025-07-30 22:30,67.56,52.8,18.94,339.3,11.9,1.0,0.1,336.6,11.9,0.3,0.3
2025-07-30 22:35,68.64,51.96,18.25,340.0,12.1,1.1,0.2,338.6,12.1,0.8,0.3
2025-07-30 22:40,67.8,48.24,18.19,337.9,12.0,1.0,0.3,338.6,12.1,0.4,0.3
2025-07-30 22:45,70.32,57.0,18.29,338.6,11.9,1.1,0.2,334.5,12.1,0.6,0.6
2025-07-30 22:50,66.72,48.48,18.31,340.7,12.1,1.0,0.2,343.4,12.1,0.6,-0.1
2025-07-30 22:55,69.96,51.48,18.27,337.9,11.9,1.0,0.2,335.9,12.1,0.5,0.5
2025-07-30 23:00,69.96,52.68,19.68,337.9,12.0,1.0,0.2,335.9,12.1,0.6,0.4
2025-07-30 23:05,69.48,52.92,18.4,337.9,12.0,1.1,0.2,336.6,12.1,0.5,0.3
2025-07-30 23:10,69.24,53.4,18.32,339.3,12.0,1.0,0.2,337.9,12.1,0.5,0.4
2025-07-30 23:15,68.52,52.32,18.23,337.9,12.0,0.9,0.3,334.5,12.0,0.5,0.5
2025-07-30 23:20,70.08,53.64,18.65,338.6,12.0,1.0,0.2,335.2,12.1,0.6,0.5
2025-07-30 23:25,67.92,48.12,18.39,340.0,12.0,1.0,0.1,339.3,12.1,0.4,0.3
2025-07-30 23:30,69.84,57.72,18.53,337.9,11.9,1.0,0.2,335.2,12.1,0.6,0.5
2025-07-30 23:35,67.2,54.0,18.26,340.7,11.9,1.0,0.0,336.6,12.1,0.7,0.5
2025-07-30 23:40,70.8,52.68,18.88,338.6,12.1,1.1,0.3,336.6,12.1,0.5,0.4
2025-07-30 23:45,71.88,50.16,19.06,336.6,12.1,1.0,0.4,340.0,12.3,0.5,0.5
2025-07-30 23:50,68.64,50.76,19.17,338.6,11.9,1.0,0.1,333.1,11.9,0.4,0.5
2025-07-30 23:55,68.04,55.32,18.13,339.3,12.0,1.0,0.2,333.8,11.9,0.5,0.5
2025-07-31 00:00,69.48,54.72,19.11,338.6,11.9,0.9,0.2,335.9,12.1,0.5,0.4
2025-07-31 00:05,69.12,53.04,18.05,338.6,12.1,1.1,0.3,338.6,12.1,0.5,0.3
2025-07-31 00:10,67.8,52.2,18.66,338.6,12.0,1.0,0.2,334.5,12.0,0.5,0.5
2025-07-31 00:15,72.72,49.56,19.4,337.2,12.1,1.2,0.4,338.6,12.3,0.7,0.4
2025-07-31 00:20,66.12,50.28,18.12,338.6,11.9,0.8,0.1,337.2,12.0,0.3,0.3
2025-07-31 00:25,71.52,52.68,18.29,338.6,12.1,1.1,0.2,335.2,12.1,0.7,0.5
2025-07-31 00:30,68.88,49.08,18.41,338.6,12.0,1.0,0.2,341.4,12.1,0.4,0.1
2025-07-31 00:35,68.64,53.76,18.09,339.3,11.9,1.0,0.2,334.5,12.1,0.6,0.5
2025-07-31 00:40,68.88,50.4,18.82,339.3,12.0,1.0,0.3,336.6,12.1,0.5,0.4
2025-07-31 00:45,68.28,51.6,18.14,338.6,11.9,0.9,0.1,331.0,11.9,0.5,0.6
2025-07-31 00:50,72.6,48.36,18.16,339.3,12.1,1.2,0.2,340.7,12.3,0.7,0.5
2025-07-31 00:55,69.24,49.8,18.89,337.2,12.0,0.9,0.3,342.8,12.1,0.3,0.1
2025-07-31 01:00,70.08,54.96,18.41,337.9,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-07-31 01:05,67.32,53.64,18.14,338.6,11.9,1.0,0.1,334.5,12.1,0.6,0.5
2025-07-31 01:10,71.16,53.88,19.04,338.6,12.0,1.0,0.2,337.9,12.2,0.6,0.5
2025-07-31 01:15,67.2,49.44,17.43,338.6,12.0,0.8,0.2,336.6,12.0,0.4,0.4
2025-07-31 01:20,69.12,52.08,17.69,339.3,11.9,1.0,0.1,331.0,12.1,0.5,0.8
2025-07-31 01:25,67.32,47.88,18.44,342.1,12.1,1.1,0.2,346.9,12.3,0.5,-0.2
2025-07-31 01:30,69.48,50.04,17.97,337.9,11.9,0.9,0.2,336.6,11.9,0.4,0.2
2025-07-31 01:35,70.08,54.6,18.39,339.3,12.0,1.1,0.2,335.2,12.2,0.6,0.6
2025-07-31 01:40,69.24,48.72,19.25,338.6,12.0,1.1,0.3,340.0,12.1,0.4,0.2
2025-07-31 01:45,70.44,54.84,18.96,337.9,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-07-31 01:50,69.0,49.92,17.55,337.9,12.0,1.0,0.3,337.2,12.1,0.5,0.4
2025-07-31 01:55,69.6,50.04,19.63,337.9,11.9,0.9,0.2,337.2,12.2,0.5,0.6
2025-07-31 02:00,66.6,50.76,19.42,340.7,11.9,1.0,-0.1,337.9,11.9,0.5,0.3
2025-07-31 02:05,70.92,52.56,18.08,337.9,12.0,1.0,0.3,337.2,12.1,0.6,0.5
2025-07-31 02:10,68.16,48.6,19.7,337.9,11.9,1.0,0.2,343.4,12.1,0.4,0.2
2025-07-31 02:15,69.96,53.16,18.5,338.6,12.0,1.0,0.3,335.9,12.0,0.5,0.4
2025-07-31 02:20,69.48,53.76,18.52,339.3,12.1,1.1,0.3,338.6,12.2,0.7,0.3
2025-07-31 02:25,67.08,49.08,18.31,339.3,12.0,1.0,0.2,337.2,11.9,0.2,0.2
2025-07-31 02:30,71.04,54.6,18.46,337.9,12.0,1.1,0.2,334.5,12.1,0.6,0.6
2025-07-31 02:35,67.68,50.16,18.2,340.0,12.0,0.9,0.1,342.1,12.2,0.5,0.2
2025-07-31 02:40,70.8,54.72,17.28,337.9,12.0,1.0,0.3,336.6,12.0,0.5,0.3
2025-07-31 02:45,68.16,49.8,19.49,339.3,12.0,1.0,0.2,342.1,12.2,0.5,0.4
2025-07-31 02:50,71.76,53.28,18.83,340.0,12.0,1.1,0.1,337.9,12.1,0.6,0.3
2025-07-31 02:55,67.92,51.36,17.85,337.2,11.9,1.0,0.2,337.2,12.1,0.5,0.4
2025-07-31 03:00,68.64,51.6,18.02,338.6,11.9,1.0,0.1,333.8,12.0,0.4,0.6
2025-07-31 03:05,71.04,52.08,18.34,340.0,12.0,1.1,0.0,337.9,12.2,0.8,0.5
2025-07-31 03:10,67.68,50.64,18.09,338.6,11.9,0.9,0.2,336.6,11.9,0.3,0.1
2025-07-31 03:15,71.04,54.36,18.38,338.6,12.0,1.1,0.2,335.9,12.1,0.6,0.4
2025-07-31 03:20,68.64,53.52,17.87,337.9,12.1,1.0,0.4,337.9,12.2,0.7,0.3
2025-07-31 03:25,70.68,52.2,18.68,337.9,12.0,1.1,0.3,336.6,12.1,0.7,0.4
2025-07-31 03:30,69.0,53.16,18.22,337.9,12.0,1.0,0.2,336.6,12.1,0.5,0.5
2025-07-31 03:35,69.84,49.32,18.41,340.0,11.9,0.9,0.2,334.5,12.2,0.7,0.6
2025-07-31 03:40,66.24,53.64,17.93,340.7,12.0,1.0,0.1,339.3,12.1,0.4,0.4
2025-07-31 03:45,73.32,55.68,18.6,337.2,12.1,1.2,0.3,337.9,12.1,0.6,0.4
2025-07-31 03:50,67.56,50.76,18.41,340.0,11.9,1.0,0.1,338.6,12.1,0.5,0.4
2025-07-31 03:55,70.08,54.36,19.31,337.9,11.9,1.0,0.2,334.5,12.0,0.5,0.5
2025-07-31 04:00,69.72,48.96,18.13,339.3,12.1,1.1,0.2,346.2,12.2,0.8,0.0
2025-07-31 04:05,67.8,49.44,18.75,339.3,12.0,0.9,0.2,337.2,11.9,0.2,0.2
2025-07-31 04:10,72.6,50.16,19.56,337.9,12.0,1.1,0.3,338.6,12.2,0.7,0.4
2025-07-31 04:15,69.36,49.92,18.76,339.3,12.0,1.1,0.2,345.5,11.9,0.3,-0.1
2025-07-31 04:20,70.44,54.6,19.12,337.9,11.9,1.0,0.2,334.5,12.1,0.5,0.6
2025-07-31 04:25,66.72,49.32,18.69,338.6,11.9,1.0,0.1,333.1,12.1,0.5,0.7
2025-07-31 04:30,72.24,52.8,18.83,337.9,12.1,1.1,0.4,335.9,12.1,0.6,0.4
2025-07-31 04:35,69.12,51.12,18.56,340.0,12.1,1.1,0.2,341.4,11.9,0.5,-0.1
2025-07-31 04:40,67.92,51.36,18.36,338.6,12.0,0.9,0.2,331.7,11.8,0.4,0.5
2025-07-31 04:45,72.48,48.0,19.65,336.6,12.1,1.2,0.4,333.8,12.3,1.0,0.7
2025-07-31 04:50,67.68,50.04,18.63,339.3,12.0,1.0,0.2,341.4,12.1,0.4,0.1
2025-07-31 04:55,69.48,55.08,20.26,337.9,11.9,1.0,0.1,335.2,12.1,0.6,0.5
2025-07-31 05:00,68.76,49.56,19.83,339.3,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-07-31 05:05,70.92,51.36,20.14,337.9,11.9,1.1,0.2,337.9,12.2,0.5,0.5
2025-07-31 05:10,67.32,51.48,19.46,339.3,11.9,1.0,0.1,333.8,11.9,0.5,0.5
2025-07-31 05:15,70.92,51.36,19.4,337.9,12.1,1.1,0.4,334.5,11.9,0.5,0.4
2025-07-31 05:20,68.4,47.64,19.67,339.3,12.0,1.1,0.2,341.4,12.2,0.7,0.2
2025-07-31 05:25,68.64,51.48,19.57,338.6,11.9,1.0,0.1,337.9,11.9,0.3,0.1
2025-07-31 05:30,70.8,52.56,19.54,339.3,12.1,1.1,0.4,340.7,12.2,0.7,0.3
2025-07-31 05:35,67.8,49.32,20.65,338.6,11.9,0.9,0.0,337.2,12.0,0.3,0.3
2025-07-31 05:40,72.84,50.04,20.42,337.9,12.0,1.1,0.3,340.7,12.3,0.6,0.4
2025-07-31 05:45,67.08,51.36,20.7,338.6,11.9,1.0,0.1,337.2,11.9,0.5,0.1
2025-07-31 05:50,71.16,55.32,20.03,337.9,11.9,1.1,0.2,334.5,12.1,0.5,0.6
2025-07-31 05:55,69.84,51.0,21.09,336.6,11.9,1.0,0.2,338.6,12.3,0.7,0.6
2025-07-31 06:00,68.64,51.72,19.96,338.6,11.9,1.0,0.1,334.5,12.1,0.5,0.5
2025-07-31 06:05,67.56,51.24,20.78,338.6,12.0,1.0,0.1,331.0,11.8,0.5,0.5
2025-07-31 06:10,71.16,54.0,19.91,337.9,12.0,1.1,0.3,335.2,12.1,0.6,0.5
2025-07-31 06:15,70.92,47.76,20.97,339.3,12.1,1.2,0.2,346.9,12.3,0.6,0.2
2025-07-31 06:20,68.52,50.76,20.85,337.9,11.9,1.0,0.1,336.6,11.9,0.3,0.3
2025-07-31 06:25,72.24,53.64,20.45,339.3,12.1,1.2,0.3,337.2,12.2,0.7,0.5
2025-07-31 06:30,69.24,49.32,20.27,337.9,12.0,1.0,0.3,344.1,12.1,0.4,0.0
2025-07-31 06:35,70.32,54.36,20.53,337.2,11.9,1.0,0.2,335.2,12.1,0.6,0.5
2025-07-31 06:40,69.48,49.32,19.23,339.3,12.1,1.1,0.2,337.9,12.0,0.4,0.3
