时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-07-31 06:45,69.72,51.0,19.45,337.9,11.9,0.9,0.2,335.9,12.1,0.5,0.6
2025-07-31 06:50,69.6,49.8,19.57,337.9,12.1,1.0,0.4,342.1,12.3,0.5,0.5
2025-07-31 06:55,69.24,50.88,20.16,338.6,11.9,1.0,0.2,336.6,11.9,0.3,0.3
2025-07-31 07:00,67.2,53.88,20.42,341.4,12.1,1.0,0.1,337.9,11.9,0.4,0.2
2025-07-31 07:05,72.84,56.64,19.53,335.9,12.1,1.1,0.4,337.2,12.2,0.6,0.5
2025-07-31 07:10,68.4,49.68,20.04,339.3,12.0,1.1,0.1,341.4,12.2,0.6,0.2
2025-07-31 07:15,69.0,52.8,18.28,337.9,11.9,0.9,0.2,331.0,11.8,0.5,0.5
2025-07-31 07:20,72.36,47.76,18.6,337.2,12.0,1.1,0.3,336.6,12.3,0.8,0.5
2025-07-31 07:25,67.8,50.64,19.64,340.0,12.0,1.0,0.2,340.7,12.1,0.5,0.1
2025-07-31 07:30,70.68,52.08,19.46,338.6,12.0,1.0,0.3,335.2,12.1,0.6,0.5
2025-07-31 07:35,68.76,52.08,19.34,340.0,12.0,1.0,0.1,337.9,12.1,0.5,0.4
2025-07-31 07:40,70.92,53.64,19.76,337.2,11.9,1.0,0.2,336.6,12.1,0.6,0.4
2025-07-31 07:45,69.48,49.44,19.04,338.6,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-07-31 07:50,68.64,49.56,19.74,340.0,12.0,1.0,0.2,336.6,11.9,0.4,0.1
2025-07-31 07:55,72.0,50.4,20.0,337.2,12.1,1.1,0.4,340.0,12.2,0.6,0.4
2025-07-31 08:00,67.32,52.08,19.54,337.9,11.9,0.9,0.2,332.4,12.0,0.5,0.6
2025-07-31 08:05,73.44,51.72,18.29,337.9,12.1,1.2,0.3,339.3,12.1,0.7,0.3
2025-07-31 08:10,68.16,51.96,19.97,338.6,11.9,1.0,0.1,333.8,11.9,0.5,0.5
2025-07-31 08:15,73.44,58.68,19.54,337.2,11.9,1.2,0.2,331.7,12.2,0.9,0.9
2025-07-31 08:20,67.56,52.32,19.96,338.6,12.0,0.9,0.2,335.9,11.8,0.4,0.1
2025-07-31 08:25,70.32,52.68,19.88,338.6,12.0,1.0,0.2,333.1,11.9,0.4,0.6
2025-07-31 08:30,71.04,49.68,20.33,337.9,12.1,1.2,0.4,337.9,12.3,0.8,0.5
2025-07-31 08:35,68.64,50.28,17.69,338.6,11.9,1.0,0.1,337.2,12.0,0.4,0.3
2025-07-31 08:40,70.8,54.12,19.25,338.6,12.1,1.2,0.3,340.7,12.1,0.5,0.2
2025-07-31 08:45,68.52,50.88,20.25,338.6,11.9,1.0,0.0,337.2,12.0,0.3,0.3
2025-07-31 08:50,73.44,52.92,19.52,336.6,12.1,1.2,0.4,334.5,12.2,0.8,0.6
2025-07-31 08:55,67.8,52.44,17.96,338.6,11.9,0.9,0.2,336.6,12.1,0.6,0.5
2025-07-31 09:00,70.92,54.84,17.88,339.3,12.0,1.1,0.2,335.2,12.1,0.6,0.6
2025-07-31 09:05,68.88,52.44,19.97,337.9,12.0,1.0,0.3,335.9,12.1,0.6,0.4
2025-07-31 09:10,69.6,54.36,18.66,340.0,12.0,1.0,0.2,334.5,12.0,0.5,0.6
2025-07-31 09:15,68.16,49.92,20.53,340.7,12.0,1.1,0.1,339.3,12.1,0.5,0.0
2025-07-31 09:20,68.76,50.4,19.22,337.9,11.9,0.9,0.1,335.9,11.9,0.3,0.3
2025-07-31 09:25,72.72,50.4,19.68,338.6,12.1,1.2,0.2,341.4,12.3,0.8,0.4
2025-07-31 09:30,67.2,48.12,19.88,337.9,11.9,0.9,0.2,337.9,12.0,0.3,0.3
2025-07-31 09:35,72.24,55.32,19.69,337.9,12.1,1.2,0.4,336.6,12.1,0.6,0.4
2025-07-31 09:40,67.92,51.12,18.58,337.9,11.9,1.0,0.2,336.6,12.1,0.4,0.4
2025-07-31 09:45,69.84,49.8,20.11,337.9,12.0,1.0,0.2,334.5,12.1,0.8,0.5
2025-07-31 09:50,67.08,51.12,19.17,339.3,11.9,1.0,0.1,334.5,11.8,0.4,0.4
2025-07-31 09:55,72.48,54.36,18.73,337.2,12.0,1.2,0.3,333.8,12.1,0.6,0.6
2025-07-31 10:00,69.96,48.84,18.62,337.9,12.0,1.1,0.3,340.7,12.3,0.6,0.6
2025-07-31 10:05,69.24,48.72,19.0,338.6,12.0,1.0,0.3,336.6,11.9,0.3,0.3
2025-07-31 10:10,70.08,55.92,19.89,339.3,12.1,1.0,0.3,337.9,12.1,0.6,0.4
2025-07-31 10:15,68.64,51.96,19.15,338.6,11.9,0.9,0.2,335.2,12.1,0.5,0.5
2025-07-31 10:20,70.8,50.16,19.68,338.6,12.1,1.1,0.3,337.9,12.2,0.6,0.5
2025-07-31 10:25,68.76,48.12,19.15,337.9,12.0,1.0,0.2,342.8,12.2,0.5,0.2
2025-07-31 10:30,69.72,56.16,19.95,337.9,11.9,1.0,0.1,333.8,12.0,0.5,0.5
2025-07-31 10:35,68.88,50.52,19.46,337.9,12.0,1.0,0.3,335.2,12.3,0.6,0.6
2025-07-31 10:40,68.04,51.6,19.35,340.0,11.9,1.0,0.1,333.1,11.9,0.5,0.6
2025-07-31 10:45,70.8,52.2,18.17,340.0,12.1,1.1,0.2,335.2,11.9,0.5,0.2
2025-07-31 10:50,70.68,52.32,19.12,338.6,12.0,1.1,0.1,337.9,12.1,0.6,0.4
2025-07-31 10:55,71.64,52.32,18.22,337.9,12.0,1.2,0.3,344.1,12.1,0.4,0.1
2025-07-31 11:00,68.04,53.64,19.53,337.2,11.9,1.0,0.1,334.5,12.0,0.5,0.5
2025-07-31 11:05,71.16,50.64,18.13,337.9,12.1,1.2,0.3,337.9,12.2,0.8,0.6
2025-07-31 11:10,69.36,51.84,19.58,337.9,12.0,1.0,0.3,335.2,11.9,0.5,0.3
2025-07-31 11:15,69.96,50.16,19.18,338.6,11.9,1.0,-0.1,337.9,12.2,0.7,0.5
2025-07-31 11:20,69.12,50.88,19.04,338.6,12.0,1.0,0.2,339.3,12.0,0.4,0.3
2025-07-31 11:25,71.64,53.52,19.63,337.9,11.9,1.0,0.2,333.8,12.1,0.7,0.7
2025-07-31 11:30,70.92,50.76,19.19,338.6,12.1,1.1,0.3,340.0,12.1,0.5,0.2
2025-07-31 11:35,70.08,53.4,19.92,337.9,11.9,1.0,0.2,336.6,12.1,0.7,0.6
2025-07-31 11:40,71.28,53.4,18.73,338.6,12.1,1.2,0.3,336.6,12.0,0.6,0.4
2025-07-31 11:45,70.8,52.32,18.96,337.2,11.9,1.1,0.2,336.6,12.1,0.5,0.4
2025-07-31 11:50,70.2,53.16,19.11,338.6,11.9,1.0,0.1,342.8,12.1,0.4,-0.2
2025-07-31 11:55,68.16,52.56,19.82,339.3,11.9,0.9,0.1,334.5,11.9,0.5,0.3
2025-07-31 12:00,72.12,50.52,19.31,338.6,12.0,1.2,0.3,334.5,12.2,0.8,0.6
2025-07-31 12:05,69.24,54.0,19.77,340.0,12.1,1.0,0.2,337.9,11.7,0.4,0.0
2025-07-31 12:10,70.32,54.72,21.2,340.0,11.9,1.0,0.1,334.5,12.1,0.8,0.7
2025-07-31 12:15,67.92,51.96,19.89,340.7,11.9,1.0,0.0,335.9,11.9,0.5,0.4
2025-07-31 12:20,72.96,52.56,19.33,336.6,12.0,1.2,0.3,335.9,12.1,0.5,0.5
2025-07-31 12:25,70.8,50.16,18.23,339.3,12.0,1.1,0.2,340.0,12.1,0.5,0.1
2025-07-31 12:30,70.08,52.92,19.23,337.9,12.0,1.0,0.3,333.8,11.9,0.4,0.5
2025-07-31 12:35,71.4,51.24,18.42,337.9,12.0,1.0,0.3,336.6,12.1,0.5,0.4
2025-07-31 12:40,69.84,51.12,18.59,338.6,12.0,1.0,0.2,338.6,12.1,0.5,0.3
2025-07-31 12:45,69.84,51.72,20.21,337.9,11.9,1.0,0.2,337.9,12.1,0.5,0.3
2025-07-31 12:50,67.68,52.32,18.46,340.0,12.0,1.0,0.2,329.7,11.8,0.6,0.6
2025-07-31 12:55,72.36,54.12,19.69,337.9,11.9,1.2,0.2,334.5,12.1,0.7,0.5
2025-07-31 13:00,66.96,51.0,19.51,339.3,12.0,0.9,0.2,336.6,11.9,0.4,0.3
2025-07-31 13:05,71.16,55.2,19.44,337.9,12.0,1.1,0.3,333.8,12.1,0.6,0.6
2025-07-31 13:10,69.84,48.84,19.25,338.6,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-07-31 13:15,69.72,51.24,19.63,339.3,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-07-31 13:20,70.2,51.6,19.72,338.6,12.0,1.1,0.2,340.0,12.1,0.5,0.2
2025-07-31 13:25,69.0,54.6,18.52,339.3,11.9,1.0,0.1,331.0,11.8,0.5,0.6
2025-07-31 13:30,73.92,50.52,19.71,337.2,12.1,1.2,0.4,341.4,12.2,0.8,0.4
2025-07-31 13:35,70.2,50.88,19.24,338.6,12.0,1.0,0.3,337.9,12.1,0.5,0.3
2025-07-31 13:40,70.8,54.36,19.09,338.6,11.9,0.9,0.2,331.7,11.9,0.5,0.6
2025-07-31 13:45,68.04,50.88,19.04,340.0,12.0,1.0,0.2,335.2,12.0,0.5,0.6
2025-07-31 13:50,72.12,52.56,19.6,337.9,12.1,1.1,0.3,336.6,12.0,0.6,0.3
2025-07-31 13:55,71.64,53.4,19.24,337.2,12.0,1.2,0.3,341.4,12.1,0.5,0.1
2025-07-31 14:00,68.64,54.6,19.25,338.6,12.0,0.9,0.2,329.7,11.7,0.5,0.5
2025-07-31 14:05,74.52,47.52,19.25,337.2,12.0,1.3,0.3,338.6,12.3,0.8,0.6
2025-07-31 14:10,67.08,49.56,18.94,339.3,11.9,0.9,0.1,338.6,12.1,0.5,0.2
2025-07-31 14:15,71.64,54.96,18.94,337.9,12.0,1.1,0.3,333.8,11.9,0.5,0.5
2025-07-31 14:20,71.52,49.8,19.33,337.9,12.0,1.2,0.3,340.0,12.1,0.5,0.3
2025-07-31 14:25,71.64,51.96,19.41,338.6,12.0,1.1,0.2,336.6,12.1,0.6,0.4
2025-07-31 14:30,69.48,51.24,18.06,339.3,11.9,1.0,0.2,333.8,12.1,0.5,0.7
2025-07-31 14:35,68.4,53.28,19.54,338.6,12.0,0.9,0.2,329.7,11.8,0.5,0.7
2025-07-31 14:40,70.56,53.76,19.86,340.0,12.1,1.1,0.2,335.2,12.2,0.6,0.6
2025-07-31 14:45,70.92,51.48,18.84,338.6,12.1,1.1,0.3,342.1,12.1,0.6,0.1
2025-07-31 14:50,70.32,54.84,18.83,337.9,12.0,1.1,0.3,337.9,11.9,0.5,0.2
2025-07-31 14:55,69.36,51.72,19.31,337.9,12.0,1.0,0.2,335.9,12.0,0.5,0.4
2025-07-31 15:00,73.68,50.88,19.56,337.2,12.1,1.2,0.4,340.7,12.3,0.6,0.3
2025-07-31 15:05,67.68,52.92,20.05,337.9,11.9,0.9,0.2,336.6,11.9,0.5,0.2
2025-07-31 15:10,71.16,54.84,19.99,338.6,12.0,1.1,0.3,334.5,12.0,0.5,0.5
2025-07-31 15:15,70.92,51.24,20.03,337.9,12.0,1.0,0.3,334.5,12.0,0.5,0.5
2025-07-31 15:20,69.48,54.0,19.29,338.6,12.0,1.1,0.2,337.9,12.1,0.5,0.4
2025-07-31 15:25,69.6,57.0,18.74,340.0,12.0,1.1,0.2,327.6,11.8,0.6,0.7
2025-07-31 15:30,71.52,53.64,18.55,340.0,12.1,1.0,0.2,334.5,11.7,0.5,0.1
2025-07-31 15:35,72.72,54.36,18.88,337.9,12.1,1.1,0.4,340.0,12.1,0.6,0.2
2025-07-31 15:40,69.12,52.8,19.14,337.9,11.9,1.0,0.2,340.0,12.1,0.6,0.2
2025-07-31 15:45,72.72,54.72,19.07,337.9,12.1,1.2,0.3,331.7,11.9,0.6,0.6
2025-07-31 15:50,69.24,52.8,18.8,337.2,11.9,0.9,0.2,331.7,11.9,0.6,0.6
2025-07-31 15:55,71.52,52.8,19.27,338.6,11.9,1.1,0.2,333.1,12.0,0.5,0.6
2025-07-31 16:00,69.0,53.4,20.23,340.0,12.0,1.0,0.2,329.7,11.8,0.6,0.6
2025-07-31 16:05,70.32,53.04,19.64,338.6,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-07-31 16:10,70.32,51.84,19.57,337.2,12.0,1.1,0.3,336.6,12.1,0.5,0.4
2025-07-31 16:15,68.52,52.92,19.78,340.0,11.9,0.9,0.1,335.9,12.0,0.5,0.4
2025-07-31 16:20,69.72,53.52,19.52,338.6,12.1,1.2,0.3,335.9,12.0,0.5,0.4
2025-07-31 16:25,71.64,55.92,19.72,338.6,12.0,1.2,0.3,335.9,12.0,0.5,0.4
2025-07-31 16:30,71.16,52.32,19.4,337.9,12.0,1.1,0.3,335.9,12.0,0.5,0.4
2025-07-31 16:35,69.48,52.8,19.11,338.6,11.9,1.0,0.1,335.9,12.0,0.5,0.4
2025-07-31 16:40,73.2,50.64,19.35,337.9,12.0,1.1,0.3,335.9,12.0,0.5,0.4
2025-07-31 16:45,68.88,52.68,18.84,338.6,12.0,1.1,0.2,335.9,12.0,0.5,0.4
2025-07-31 16:50,69.12,52.8,19.16,340.7,12.1,1.0,0.2,335.9,12.0,0.5,0.4
2025-07-31 16:55,71.04,53.04,18.96,339.3,12.1,1.1,0.3,335.9,12.0,0.5,0.4
2025-07-31 17:00,69.96,52.08,19.79,337.9,11.9,1.0,0.2,335.9,12.0,0.5,0.4
2025-07-31 17:05,70.92,50.52,18.9,339.3,12.1,1.2,0.3,335.9,12.0,0.5,0.4
2025-07-31 17:10,68.16,51.24,18.74,339.3,11.9,1.0,0.1,335.9,12.0,0.5,0.4
2025-07-31 17:15,70.68,50.64,19.53,338.6,12.0,1.1,0.2,335.9,12.0,0.5,0.4
2025-07-31 17:20,68.04,52.8,19.69,338.6,12.0,0.9,0.2,335.9,12.0,0.5,0.4
2025-07-31 17:25,70.32,50.52,19.59,337.9,11.9,1.1,0.1,335.9,12.0,0.5,0.4
2025-07-31 17:30,68.16,53.16,20.18,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 17:35,70.44,56.52,19.88,337.2,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 17:40,67.68,49.2,19.74,342.1,12.1,1.2,0.1,331.0,11.8,0.6,0.5
2025-07-31 17:45,70.92,52.68,19.9,337.9,12.0,1.0,0.3,331.0,11.8,0.6,0.5
2025-07-31 17:50,74.04,53.16,19.98,337.9,12.0,1.2,0.3,331.0,11.8,0.6,0.5
2025-07-31 17:55,69.24,53.76,20.05,338.6,12.1,1.1,0.3,331.0,11.8,0.6,0.5
2025-07-31 18:00,72.36,52.08,21.13,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 18:05,71.16,53.28,21.13,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 18:10,73.2,53.88,21.85,337.9,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 18:15,70.44,54.12,21.12,339.3,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 18:20,73.2,52.44,19.52,340.0,12.0,1.1,0.2,331.0,11.8,0.6,0.5
2025-07-31 18:25,71.52,53.16,20.77,337.2,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 18:30,71.4,57.6,20.87,340.0,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 18:35,72.24,50.28,20.77,340.0,12.0,1.1,0.2,331.0,11.8,0.6,0.5
2025-07-31 18:40,71.04,57.6,21.13,338.6,11.9,0.9,0.1,331.0,11.8,0.6,0.5
2025-07-31 18:45,75.6,51.48,20.78,337.9,12.0,1.1,0.3,331.0,11.8,0.6,0.5
2025-07-31 18:50,69.12,62.76,22.02,338.6,11.9,0.9,0.1,331.0,11.8,0.6,0.5
2025-07-31 18:55,75.12,57.96,22.71,337.9,12.1,1.1,0.4,331.0,11.8,0.6,0.5
2025-07-31 19:00,73.68,57.96,21.23,338.6,12.1,1.1,0.3,331.0,11.8,0.6,0.5
2025-07-31 19:05,73.68,59.04,21.18,339.3,11.9,1.0,0.1,331.0,11.8,0.6,0.5
2025-07-31 19:10,72.96,59.16,20.58,338.6,12.0,1.0,0.3,331.0,11.8,0.6,0.5
2025-07-31 19:15,74.64,57.24,20.8,338.6,12.0,1.1,0.2,331.0,11.8,0.6,0.5
2025-07-31 19:20,73.08,54.48,21.46,338.6,12.0,1.1,0.3,331.0,11.8,0.6,0.5
2025-07-31 19:25,71.76,54.36,20.54,338.6,11.9,0.8,0.1,331.0,11.8,0.6,0.5
2025-07-31 19:30,76.08,57.12,21.1,337.9,12.0,1.1,0.3,331.0,11.8,0.6,0.5
2025-07-31 19:35,71.28,52.08,20.54,337.2,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 19:40,71.28,54.0,20.92,338.6,11.9,1.0,0.1,331.0,11.8,0.6,0.5
2025-07-31 19:45,69.84,50.16,20.99,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 19:50,71.28,52.44,19.58,337.9,11.9,0.9,0.2,331.0,11.8,0.6,0.5
2025-07-31 19:55,72.12,48.0,19.84,340.0,12.1,1.2,0.2,331.0,11.8,0.6,0.5
2025-07-31 20:00,70.68,52.56,19.49,337.9,12.0,1.0,0.3,331.0,11.8,0.6,0.5
2025-07-31 20:05,72.84,51.24,19.31,337.9,12.1,1.0,0.3,331.0,11.8,0.6,0.5
2025-07-31 20:10,70.8,50.88,18.79,336.6,12.1,1.1,0.4,331.0,11.8,0.6,0.5
2025-07-31 20:15,69.84,50.52,19.43,338.6,11.9,1.0,0.1,331.0,11.8,0.6,0.5
2025-07-31 20:20,69.12,51.6,19.21,338.6,12.1,1.1,0.2,331.0,11.8,0.6,0.5
2025-07-31 20:25,73.32,50.52,19.46,337.2,12.1,1.1,0.4,331.0,11.8,0.6,0.5
2025-07-31 20:30,66.0,51.96,19.16,338.6,11.9,0.9,0.0,331.0,11.8,0.6,0.5
2025-07-31 20:35,69.96,53.4,19.27,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 20:40,68.04,52.92,18.68,340.0,12.0,1.0,0.1,331.0,11.8,0.6,0.5
2025-07-31 20:45,71.52,53.52,18.98,336.6,12.0,1.1,0.3,331.0,11.8,0.6,0.5
2025-07-31 20:50,69.0,48.72,18.62,338.6,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 20:55,68.04,51.72,19.2,338.6,12.0,0.9,0.2,331.0,11.8,0.6,0.5
2025-07-31 21:00,70.32,49.44,19.24,337.9,12.0,1.1,0.3,331.0,11.8,0.6,0.5
2025-07-31 21:05,68.16,51.24,19.98,338.6,11.9,1.0,0.1,331.0,11.8,0.6,0.5
2025-07-31 21:10,71.88,49.44,19.86,337.9,12.0,1.2,0.3,331.0,11.8,0.6,0.5
2025-07-31 21:15,67.44,50.28,19.81,339.3,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 21:20,71.76,48.84,19.35,336.6,11.9,1.1,0.3,331.0,11.8,0.6,0.5
2025-07-31 21:25,66.24,49.32,19.99,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 21:30,69.36,51.72,19.52,337.9,11.9,0.9,0.1,331.0,11.8,0.6,0.5
2025-07-31 21:35,70.2,49.08,19.15,339.3,12.0,1.0,0.1,331.0,11.8,0.6,0.5
2025-07-31 21:40,69.12,51.96,19.78,337.9,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 21:45,69.96,48.72,20.09,339.3,12.0,1.2,0.1,331.0,11.8,0.6,0.5
2025-07-31 21:50,69.24,48.72,20.28,339.3,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 21:55,71.16,51.12,19.31,337.9,11.9,1.1,0.1,331.0,11.8,0.6,0.5
2025-07-31 22:00,69.96,50.76,19.98,337.9,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 22:05,70.92,51.72,19.63,340.0,12.0,1.2,0.1,331.0,11.8,0.6,0.5
2025-07-31 22:10,68.16,54.72,20.36,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 22:15,72.12,48.24,20.59,338.6,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 22:20,68.52,49.8,20.91,340.0,12.0,1.1,0.1,331.0,11.8,0.6,0.5
2025-07-31 22:25,70.32,54.24,20.86,337.9,12.0,1.1,0.3,331.0,11.8,0.6,0.5
2025-07-31 22:30,72.12,46.92,20.61,337.9,12.0,1.2,0.3,331.0,11.8,0.6,0.5
2025-07-31 22:35,69.96,52.44,20.29,339.3,11.9,1.0,0.1,331.0,11.8,0.6,0.5
2025-07-31 22:40,72.24,52.32,20.6,338.6,12.0,1.2,0.2,331.0,11.8,0.6,0.5
2025-07-31 22:45,70.56,53.76,19.9,339.3,12.0,1.0,0.1,331.0,11.8,0.6,0.5
2025-07-31 22:50,70.8,48.6,20.38,337.9,12.0,1.1,0.3,331.0,11.8,0.6,0.5
2025-07-31 22:55,67.2,52.44,20.31,340.0,11.9,0.9,0.1,331.0,11.8,0.6,0.5
2025-07-31 23:00,72.0,50.28,20.65,338.6,12.0,1.2,0.3,331.0,11.8,0.6,0.5
2025-07-31 23:05,68.28,51.48,19.82,338.6,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 23:10,72.36,55.56,20.14,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 23:15,68.04,54.6,19.46,340.0,12.0,1.1,0.1,331.0,11.8,0.6,0.5
2025-07-31 23:20,70.2,55.8,20.4,338.6,11.9,1.0,0.1,331.0,11.8,0.6,0.5
2025-07-31 23:25,72.72,48.36,19.78,337.9,12.1,1.2,0.4,331.0,11.8,0.6,0.5
2025-07-31 23:30,67.8,50.76,19.81,337.9,11.9,0.9,0.1,331.0,11.8,0.6,0.5
2025-07-31 23:35,70.44,50.88,20.16,338.6,12.0,1.1,0.2,331.0,11.8,0.6,0.5
2025-07-31 23:40,70.2,51.24,19.76,337.2,12.0,1.0,0.3,331.0,11.8,0.6,0.5
2025-07-31 23:45,69.6,51.96,20.55,339.3,12.0,1.1,0.2,331.0,11.8,0.6,0.5
2025-07-31 23:50,68.64,53.76,19.57,340.0,12.1,1.0,0.2,331.0,11.8,0.6,0.5
2025-07-31 23:55,71.64,52.44,19.87,338.6,12.1,1.2,0.3,331.0,11.8,0.6,0.5
2025-08-01 00:00,68.88,50.52,19.51,337.9,12.0,0.9,0.3,331.0,11.8,0.6,0.5
2025-08-01 00:05,68.52,52.2,20.3,338.6,11.9,0.9,0.1,331.0,11.8,0.6,0.5
2025-08-01 00:10,68.76,51.84,20.26,340.0,12.1,1.1,0.2,331.0,11.8,0.6,0.5
2025-08-01 00:15,70.32,50.4,19.97,337.9,12.0,1.1,0.3,331.0,11.8,0.6,0.5
2025-08-01 00:20,68.76,51.6,20.84,339.3,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 00:25,68.64,52.92,20.17,339.3,12.0,1.0,0.1,331.0,11.8,0.6,0.5
2025-08-01 00:30,69.24,51.24,20.72,337.9,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 00:35,68.04,52.44,21.41,339.3,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 00:40,70.92,57.36,20.51,338.6,12.1,1.2,0.3,331.0,11.8,0.6,0.5
2025-08-01 00:45,68.04,50.16,20.96,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 00:50,74.28,58.44,20.07,336.6,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 00:55,66.48,48.96,20.36,339.3,11.9,1.0,0.0,331.0,11.8,0.6,0.5
2025-08-01 01:00,69.6,53.76,20.47,338.6,11.9,1.0,0.1,331.0,11.8,0.6,0.5
2025-08-01 01:05,69.72,47.4,21.18,338.6,12.0,1.1,0.2,331.0,11.8,0.6,0.5
2025-08-01 01:10,68.28,50.16,20.3,340.0,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 01:15,70.92,53.88,20.46,339.3,12.1,1.2,0.2,331.0,11.8,0.6,0.5
2025-08-01 01:20,69.12,50.28,20.38,338.6,12.0,1.1,0.2,331.0,11.8,0.6,0.5
2025-08-01 01:25,73.2,53.76,20.45,336.6,12.0,1.2,0.3,331.0,11.8,0.6,0.5
2025-08-01 01:30,66.6,50.76,20.57,338.6,11.9,0.9,0.2,331.0,11.8,0.6,0.5
2025-08-01 01:35,70.44,53.28,21.11,338.6,11.9,1.1,0.2,331.0,11.8,0.6,0.5
2025-08-01 01:40,68.52,51.84,20.61,337.9,12.0,1.0,0.3,331.0,11.8,0.6,0.5
2025-08-01 01:45,71.16,54.96,20.77,339.3,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 01:50,67.08,50.88,20.01,339.3,11.9,0.9,0.1,331.0,11.8,0.6,0.5
2025-08-01 01:55,69.72,54.84,22.21,338.6,11.9,0.9,0.1,331.0,11.8,0.6,0.5
2025-08-01 02:00,72.12,50.88,20.05,338.6,12.1,1.1,0.3,331.0,11.8,0.6,0.5
2025-08-01 02:05,69.24,50.88,20.8,337.9,11.9,0.9,0.2,331.0,11.8,0.6,0.5
2025-08-01 02:10,70.08,51.0,20.98,338.6,12.1,1.2,0.3,331.0,11.8,0.6,0.5
2025-08-01 02:15,71.04,51.84,21.03,337.9,12.0,1.1,0.3,331.0,11.8,0.6,0.5
2025-08-01 02:20,71.52,50.28,20.54,337.9,12.1,1.1,0.4,331.0,11.8,0.6,0.5
2025-08-01 02:25,69.0,52.2,21.77,337.9,11.9,0.9,0.2,331.0,11.8,0.6,0.5
2025-08-01 02:30,72.24,57.24,21.06,337.9,11.9,1.1,0.1,331.0,11.8,0.6,0.5
2025-08-01 02:35,68.28,51.36,20.6,338.6,12.0,0.9,0.2,331.0,11.8,0.6,0.5
2025-08-01 02:40,69.84,56.4,21.79,338.6,11.9,1.0,0.1,331.0,11.8,0.6,0.5
2025-08-01 02:45,67.8,50.64,21.72,340.0,12.0,1.1,0.1,331.0,11.8,0.6,0.5
2025-08-01 02:50,70.08,57.0,20.52,337.9,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 02:55,70.8,57.36,21.44,340.0,12.1,1.1,0.2,331.0,11.8,0.6,0.5
2025-08-01 03:00,69.24,50.88,22.3,337.9,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 03:05,72.6,52.92,20.71,337.9,12.0,1.2,0.3,331.0,11.8,0.6,0.5
2025-08-01 03:10,70.32,53.16,20.82,337.9,12.0,1.0,0.3,331.0,11.8,0.6,0.5
2025-08-01 03:15,70.56,51.48,22.09,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 03:20,68.04,52.56,21.82,340.7,12.0,1.0,0.1,331.0,11.8,0.6,0.5
2025-08-01 03:25,74.4,51.12,21.69,337.2,12.0,1.2,0.3,331.0,11.8,0.6,0.5
2025-08-01 03:30,67.68,53.88,21.35,337.9,11.9,0.9,0.2,331.0,11.8,0.6,0.5
2025-08-01 03:35,70.2,54.48,21.23,338.6,11.9,1.1,0.1,331.0,11.8,0.6,0.5
2025-08-01 03:40,69.96,55.8,20.7,338.6,12.0,1.1,0.2,331.0,11.8,0.6,0.5
2025-08-01 03:45,69.36,52.56,20.2,340.0,11.9,1.0,0.0,331.0,11.8,0.6,0.5
2025-08-01 03:50,69.84,50.52,20.7,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 03:55,69.84,50.64,21.3,338.6,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-01 04:00,72.0,50.28,21.57,337.2,12.0,1.1,0.3,331.0,11.8,0.6,0.5
2025-08-01 04:05,68.4,51.12,21.81,338.6,11.9,0.8,0.1,335.9,12.1,0.6,0.5
2025-08-01 04:10,70.68,50.16,22.08,338.6,12.0,1.1,0.2,336.6,12.1,0.6,0.4
2025-08-01 04:15,69.36,53.76,20.92,337.9,11.9,0.9,0.2,335.2,12.0,0.5,0.4
2025-08-01 04:20,71.76,54.24,19.67,338.6,12.0,1.2,0.1,339.3,12.3,0.6,0.3
2025-08-01 04:25,67.92,53.04,21.22,338.6,12.0,1.0,0.2,331.7,11.7,0.5,0.4
2025-08-01 04:30,71.16,55.2,21.1,337.2,11.9,1.0,0.2,334.5,12.3,0.7,0.7
2025-08-01 04:35,70.2,51.84,21.09,338.6,12.1,1.1,0.3,338.6,12.2,0.6,0.4
2025-08-01 04:40,68.28,53.76,21.1,337.9,11.9,0.9,0.2,332.4,11.9,0.5,0.6
2025-08-01 04:45,70.92,54.12,21.1,340.0,12.1,1.1,0.2,337.2,12.1,0.7,0.4
2025-08-01 04:50,70.44,52.68,21.17,338.6,12.1,1.0,0.3,337.9,12.1,0.5,0.4
2025-08-01 04:55,71.88,50.28,21.94,337.9,12.0,1.2,0.3,338.6,12.1,0.6,0.2
2025-08-01 05:00,68.4,51.96,20.69,338.6,11.9,1.0,0.1,331.0,11.9,0.6,0.7
2025-08-01 05:05,72.72,59.16,20.85,337.9,12.1,1.2,0.4,335.2,12.2,0.9,0.5
2025-08-01 05:10,67.08,54.0,21.79,338.6,11.9,1.0,0.0,337.9,12.1,0.5,0.3
2025-08-01 05:15,69.12,56.16,21.44,337.2,11.9,1.1,0.2,333.1,12.1,0.5,0.7
2025-08-01 05:20,68.64,50.76,21.08,338.6,12.0,1.0,0.2,335.9,12.1,0.6,0.5
2025-08-01 05:25,70.08,55.68,22.05,338.6,12.0,1.0,0.2,333.1,11.9,0.6,0.5
2025-08-01 05:30,71.04,49.08,20.95,338.6,12.1,1.2,0.4,345.5,12.1,0.4,-0.2
2025-08-01 05:35,68.4,53.64,20.47,339.3,12.0,0.9,0.2,336.6,12.0,0.5,0.3
2025-08-01 05:40,73.44,52.44,21.13,336.6,12.1,1.2,0.4,340.0,12.3,0.7,0.4
2025-08-01 05:45,68.16,54.0,21.38,338.6,11.9,0.9,0.1,337.2,11.8,0.4,0.1
2025-08-01 05:50,72.6,51.24,21.86,337.2,11.9,1.2,0.2,336.6,12.2,0.6,0.5
2025-08-01 05:55,68.64,53.88,22.0,338.6,11.9,0.9,0.1,333.1,12.0,0.7,0.6
2025-08-01 06:00,70.92,51.96,22.49,340.7,12.0,1.2,0.1,339.3,12.2,0.6,0.4
2025-08-01 06:05,68.64,52.68,21.76,338.6,12.0,1.0,0.2,329.0,11.5,0.5,0.1
2025-08-01 06:10,70.32,58.92,21.92,339.3,11.9,0.9,0.1,332.4,11.9,0.5,0.5
2025-08-01 06:15,73.08,57.12,22.24,340.7,12.1,1.3,0.3,340.0,12.2,0.9,0.2
2025-08-01 06:20,67.92,52.44,22.35,338.6,11.9,0.9,0.1,335.2,11.9,0.5,0.3
2025-08-01 06:25,72.24,52.08,21.73,337.9,12.0,1.1,0.3,336.6,12.2,0.8,0.5
2025-08-01 06:30,69.84,54.72,21.46,338.6,11.9,1.1,0.2,335.2,11.9,0.6,0.3
2025-08-01 06:35,72.12,53.28,22.57,338.6,12.0,1.0,0.2,335.9,12.1,0.6,0.4
2025-08-01 06:40,72.36,56.04,22.56,336.6,12.0,1.2,0.3,337.2,11.9,0.4,0.3
2025-08-01 06:45,70.8,52.68,22.58,339.3,11.9,0.9,0.1,333.1,12.2,0.6,0.8
2025-08-01 06:50,70.44,55.2,21.84,339.3,12.0,1.0,0.2,335.9,12.1,0.7,0.7
2025-08-01 06:55,73.08,54.24,22.85,339.3,12.1,1.1,0.2,339.3,11.9,0.5,0.0
2025-08-01 07:00,71.76,50.16,22.24,339.3,12.1,1.1,0.3,340.0,11.8,0.4,0.0
2025-08-01 07:05,73.2,52.92,22.62,338.6,11.9,0.9,0.2,333.1,12.2,0.8,0.9
2025-08-01 07:10,70.56,54.12,22.11,340.7,12.1,1.1,0.3,341.4,11.9,0.6,-0.2
2025-08-01 07:15,71.04,57.36,22.89,338.6,11.9,1.0,0.1,333.8,11.8,0.5,0.5
2025-08-01 07:20,74.88,55.2,22.97,338.6,11.9,1.1,0.1,340.0,12.3,0.7,0.4
2025-08-01 07:25,70.32,60.6,23.71,340.0,12.0,1.0,0.1,335.2,11.7,0.4,-0.1
2025-08-01 07:30,75.0,56.52,22.68,337.9,11.9,1.0,0.2,331.0,12.1,0.7,0.8
2025-08-01 07:35,73.2,55.44,22.47,339.3,12.0,1.1,0.2,336.6,12.1,0.6,0.4
2025-08-01 07:40,74.28,58.92,23.41,339.3,12.0,1.1,0.3,334.5,12.1,0.7,0.8
2025-08-01 07:45,72.0,63.24,22.79,342.1,12.1,1.1,0.2,331.0,11.7,0.8,0.0
2025-08-01 07:50,76.56,64.92,22.51,337.2,12.1,1.2,0.4,336.6,11.9,0.5,0.2
2025-08-01 07:55,75.36,62.52,22.4,337.9,12.0,1.1,0.3,338.6,12.2,0.8,0.5
2025-08-01 08:00,73.08,62.4,23.86,339.3,12.0,1.0,0.2,333.8,11.7,0.5,0.4
2025-08-01 08:05,76.8,63.48,23.01,339.3,12.0,1.2,0.2,337.9,12.1,0.7,0.4
2025-08-01 08:10,73.2,65.64,23.11,338.6,12.0,0.9,0.2,336.6,11.8,0.3,0.1
2025-08-01 08:15,76.44,63.84,23.45,337.9,11.9,1.0,0.2,333.1,12.1,0.6,0.8
2025-08-01 08:20,75.6,70.68,22.4,341.4,12.0,1.1,0.0,346.9,12.1,0.4,-0.1
2025-08-01 08:25,76.44,69.36,24.29,338.6,12.0,1.1,0.3,335.2,11.7,0.4,0.3
2025-08-01 08:30,76.92,64.92,23.47,337.9,11.9,1.0,0.1,335.2,12.2,0.8,0.7
2025-08-01 08:35,75.12,67.92,22.98,337.9,12.0,1.1,0.2,340.0,11.9,0.4,0.0
2025-08-01 08:40,77.4,64.68,24.43,340.0,12.1,1.2,0.3,339.3,12.1,0.6,0.3
2025-08-01 08:45,76.68,66.72,23.55,337.9,12.0,1.1,0.3,340.0,12.1,0.6,0.2
2025-08-01 08:50,76.92,69.84,23.21,338.6,11.9,1.1,0.1,332.4,11.9,0.6,0.6
2025-08-01 08:55,77.04,63.48,24.03,337.9,12.0,1.1,0.2,335.9,12.1,0.8,0.4
2025-08-01 09:00,79.68,68.04,24.14,338.6,12.0,1.1,0.2,337.2,12.1,0.7,0.5
2025-08-01 09:05,75.36,68.4,23.66,340.0,11.9,1.0,0.0,333.1,11.9,0.6,0.6
2025-08-01 09:10,79.44,72.72,23.23,338.6,12.0,1.1,0.3,333.1,11.9,0.6,0.6
2025-08-01 09:15,79.32,68.64,23.9,340.7,12.1,1.3,0.2,340.7,12.1,0.6,0.1
2025-08-01 09:20,78.96,72.0,23.31,337.2,11.9,1.0,0.2,337.2,11.9,0.4,0.2
2025-08-01 09:25,80.64,72.0,22.61,339.3,12.1,1.2,0.3,333.8,11.9,0.7,0.5
2025-08-01 09:30,81.0,71.76,22.89,340.0,12.1,1.1,0.3,337.9,12.0,0.6,0.3
2025-08-01 09:35,82.44,70.44,23.78,337.9,12.0,1.0,0.3,340.0,12.2,0.6,0.5
2025-08-01 09:40,78.72,73.92,24.84,339.3,11.9,0.9,0.1,335.2,11.9,0.4,0.3
2025-08-01 09:45,81.48,77.4,23.41,339.3,11.9,1.0,0.1,331.7,11.9,0.8,0.6
2025-08-01 09:50,77.64,68.16,23.92,340.0,12.0,1.0,0.1,340.0,12.1,0.7,0.3
2025-08-01 09:55,80.4,78.48,25.34,338.6,11.9,1.0,0.1,332.4,11.8,0.5,0.4
2025-08-01 10:00,80.76,69.36,23.89,339.3,12.0,1.1,0.2,334.5,11.9,0.6,0.4
2025-08-01 10:05,81.72,73.68,24.15,337.9,11.9,1.0,0.2,335.2,11.9,0.5,0.3
2025-08-01 10:10,80.16,72.72,23.49,339.3,12.0,1.0,0.2,336.6,11.9,0.7,0.2
2025-08-01 10:15,82.2,76.44,23.78,339.3,12.0,1.1,0.3,336.6,11.9,0.4,0.2
2025-08-01 10:20,83.64,73.32,22.66,338.6,12.1,1.2,0.4,335.9,12.0,0.7,0.4
2025-08-01 10:25,80.52,74.64,23.26,338.6,11.9,1.0,0.1,335.2,11.9,0.6,0.4
2025-08-01 10:30,83.28,73.44,23.59,339.3,12.1,1.2,0.2,338.6,12.1,0.7,0.4
2025-08-01 10:35,79.08,77.4,23.34,339.3,11.9,1.0,0.1,338.6,11.9,0.3,0.1
2025-08-01 10:40,83.16,78.48,22.43,336.6,11.9,1.1,0.2,329.0,12.1,0.9,1.1
2025-08-01 10:45,78.48,68.04,26.04,340.0,11.9,0.9,0.1,335.9,12.1,0.7,0.5
2025-08-01 10:50,82.08,78.0,24.41,337.9,12.0,1.0,0.2,335.9,11.8,0.3,0.3
2025-08-01 10:55,82.56,79.08,22.72,337.9,12.0,1.0,0.3,331.7,12.1,0.9,0.7
2025-08-01 11:00,81.36,74.4,22.96,339.3,12.0,1.0,0.1,335.9,11.9,0.5,0.2
2025-08-01 11:05,82.2,73.08,22.84,340.0,12.0,1.0,0.1,337.2,11.8,0.4,0.2
2025-08-01 11:10,83.04,77.64,24.41,339.3,12.1,1.0,0.3,338.6,11.9,0.4,0.2
2025-08-01 11:15,84.24,74.04,24.05,337.9,12.1,1.2,0.3,340.0,12.1,0.6,0.3
2025-08-01 11:20,82.56,78.36,24.16,337.9,12.0,0.9,0.2,337.9,12.0,0.5,0.2
2025-08-01 11:25,85.92,74.88,23.7,338.6,12.1,1.2,0.4,334.5,12.1,0.8,0.5
2025-08-01 11:30,83.28,72.72,24.45,337.2,11.9,1.0,0.2,335.2,12.1,0.7,0.7
2025-08-01 11:35,83.04,77.88,23.39,339.3,12.0,1.0,0.2,331.7,12.0,0.8,0.8
2025-08-01 11:40,82.56,72.36,24.35,338.6,12.1,1.2,0.3,337.9,11.9,0.5,0.2
2025-08-01 11:45,84.12,77.16,22.44,338.6,12.0,1.1,0.2,335.2,11.9,0.7,0.3
2025-08-01 11:50,81.24,76.2,23.97,340.7,11.9,0.9,0.1,335.2,12.0,0.6,0.3
2025-08-01 11:55,84.0,78.96,23.95,337.9,11.9,1.0,0.2,334.5,11.9,0.5,0.5
2025-08-01 12:00,82.92,74.4,23.17,338.6,12.0,1.1,0.2,337.2,12.0,0.6,0.3
2025-08-01 12:05,81.0,77.88,22.53,340.0,11.9,0.9,0.0,332.4,11.8,0.5,0.5
2025-08-01 12:10,85.2,74.52,22.29,339.3,12.1,1.1,0.2,339.3,12.1,0.7,0.4
2025-08-01 12:15,79.92,80.88,22.89,338.6,11.9,0.9,0.1,338.6,11.9,0.2,0.1
2025-08-01 12:20,86.16,75.96,23.25,337.2,12.0,1.1,0.3,333.8,12.2,1.0,0.9
2025-08-01 12:25,79.44,73.56,23.42,337.9,11.9,1.0,0.2,335.9,12.1,0.6,0.4
2025-08-01 12:30,82.2,81.84,22.95,338.6,12.0,1.0,0.2,332.4,11.8,0.3,0.5
2025-08-01 12:35,83.64,76.08,23.62,337.9,12.1,1.1,0.3,338.6,12.2,0.7,0.5
2025-08-01 12:40,81.72,74.88,23.94,338.6,11.9,0.9,0.1,334.5,11.9,0.5,0.4
2025-08-01 12:45,81.72,79.32,23.37,340.0,11.9,1.1,0.0,333.1,11.9,0.6,0.6
2025-08-01 12:50,82.68,75.12,23.18,337.9,11.9,1.0,0.0,332.4,11.9,0.5,0.4
2025-08-01 12:55,83.88,73.32,23.89,339.3,12.1,1.1,0.3,340.7,12.1,0.5,0.2
2025-08-01 13:00,85.08,81.48,23.41,336.6,11.9,0.9,0.2,335.2,12.1,0.6,0.4
2025-08-01 13:05,83.04,73.56,23.59,339.3,11.9,1.0,0.1,333.8,12.1,0.6,0.5
2025-08-01 13:10,82.32,76.8,23.99,338.6,12.0,1.0,0.2,335.2,11.9,0.5,0.3
2025-08-01 13:15,85.68,77.16,24.09,337.2,11.9,1.1,0.2,332.4,12.1,1.0,0.6
2025-08-01 13:20,80.04,72.6,22.76,338.6,12.0,0.9,0.2,336.6,12.0,0.5,0.3
2025-08-01 13:25,84.48,82.8,23.69,339.3,11.9,0.9,0.1,331.0,11.8,0.5,0.4
2025-08-01 13:30,84.84,79.44,22.55,338.6,12.1,1.2,0.3,336.6,12.1,1.0,0.4
2025-08-01 13:35,82.32,78.84,23.63,337.9,11.9,1.0,0.1,337.2,11.9,0.3,0.2
2025-08-01 13:40,83.88,78.84,23.15,340.0,12.0,1.1,0.1,333.8,11.9,0.6,0.3
2025-08-01 13:45,85.8,75.84,24.82,337.9,12.0,1.0,0.3,336.6,12.1,0.8,0.6
2025-08-01 13:50,85.56,75.6,23.69,338.6,12.1,1.1,0.3,337.9,12.1,0.6,0.3
2025-08-01 13:55,84.24,82.8,23.79,338.6,12.1,1.1,0.3,338.6,11.9,0.4,0.2
2025-08-01 14:00,85.8,75.6,24.87,338.6,11.9,1.0,0.1,335.9,12.1,0.8,0.4
2025-08-01 14:05,81.48,72.96,23.97,339.3,12.1,1.0,0.2,338.6,12.0,0.5,0.3
2025-08-01 14:10,87.24,78.48,23.63,337.2,11.9,1.1,0.2,332.4,12.1,0.7,0.8
2025-08-01 14:15,81.36,74.28,24.47,339.3,11.9,1.0,0.1,335.2,12.0,0.5,0.4
2025-08-01 14:20,86.52,83.28,23.12,337.2,12.1,1.1,0.4,334.5,11.9,0.4,0.5
2025-08-01 14:25,85.08,75.72,24.13,338.6,12.1,1.1,0.3,338.6,12.2,0.7,0.4
2025-08-01 14:30,82.44,79.32,24.23,338.6,12.0,1.0,0.2,337.9,11.9,0.3,0.2
2025-08-01 14:35,83.88,80.04,22.2,339.3,12.0,1.0,0.2,333.1,11.9,0.8,0.5
2025-08-01 14:40,82.8,76.8,23.64,338.6,12.0,1.0,0.2,340.0,12.1,0.6,0.2
2025-08-01 14:45,83.76,72.36,23.13,337.9,12.0,1.1,0.3,340.0,12.1,0.5,0.3
2025-08-01 14:50,81.6,73.44,22.77,339.3,12.0,1.0,0.1,335.9,11.9,0.5,0.3
2025-08-01 14:55,86.4,75.12,23.87,336.6,12.1,1.1,0.4,334.5,12.2,0.9,0.5
2025-08-01 15:00,77.64,74.28,22.44,338.6,11.9,1.0,0.1,334.5,12.1,0.5,0.6
2025-08-01 15:05,81.84,79.2,23.2,338.6,12.0,1.0,0.2,331.7,11.8,0.5,0.5
2025-08-01 15:10,82.08,76.44,21.47,337.2,12.1,1.2,0.4,333.8,12.1,0.7,0.5
2025-08-01 15:15,81.36,75.24,22.1,338.6,12.0,1.2,0.2,336.6,12.0,0.5,0.3
2025-08-01 15:20,81.96,70.44,22.31,340.0,12.0,1.1,0.2,337.9,11.9,0.4,0.2
2025-08-01 15:25,80.04,75.36,22.77,340.0,12.1,1.1,0.2,336.6,11.8,0.3,0.3
2025-08-01 15:30,83.28,71.64,21.93,337.2,12.0,1.3,0.3,338.6,12.2,0.9,0.3
2025-08-01 15:35,79.44,78.12,22.52,338.6,11.9,0.9,0.1,336.6,11.9,0.4,0.2
2025-08-01 15:40,82.32,74.64,22.63,338.6,12.1,1.1,0.2,334.5,11.9,0.7,0.4
2025-08-01 15:45,80.28,70.44,22.29,338.6,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-01 15:50,80.4,73.44,21.12,338.6,11.9,1.0,0.0,331.7,11.9,0.5,0.6
2025-08-01 15:55,79.44,70.92,23.26,338.6,12.0,1.0,0.3,334.5,12.0,0.7,0.6
2025-08-01 16:00,79.8,73.68,22.56,338.6,11.9,1.0,0.2,333.1,11.8,0.5,0.5
2025-08-01 16:05,80.4,72.24,21.14,337.9,12.0,1.2,0.2,335.2,12.1,0.7,0.5
2025-08-01 16:10,79.08,71.28,21.85,337.2,11.9,1.0,0.2,334.5,12.0,0.5,0.5
2025-08-01 16:15,81.36,69.24,22.93,341.4,12.1,1.0,0.2,337.9,11.9,0.6,0.2
2025-08-01 16:20,81.0,72.72,22.21,338.6,12.0,1.1,0.3,337.9,11.9,0.5,0.1
2025-08-01 16:25,79.68,67.68,23.18,337.9,12.0,1.1,0.3,340.0,12.2,0.8,0.5
2025-08-01 16:30,78.0,65.76,22.48,339.3,12.0,1.0,0.2,337.2,11.9,0.3,0.2
2025-08-01 16:35,81.36,73.08,21.66,337.9,12.0,1.1,0.3,329.0,12.0,0.7,0.8
2025-08-01 16:40,81.72,70.68,21.1,341.4,12.1,1.2,0.2,341.4,12.2,0.7,0.3
2025-08-01 16:45,78.24,77.76,22.97,337.9,11.9,0.9,0.1,339.3,11.8,0.1,0.1
2025-08-01 16:50,82.32,71.64,21.7,338.6,12.0,1.2,0.2,332.4,12.1,0.7,0.7
2025-08-01 16:55,78.6,70.2,21.69,339.3,12.1,1.0,0.3,340.7,12.1,0.6,0.2
2025-08-01 17:00,81.36,68.16,22.09,337.9,12.0,1.1,0.2,337.9,12.0,0.5,0.2
2025-08-01 17:05,81.0,70.08,22.79,337.2,11.9,1.1,0.2,334.5,12.1,0.7,0.4
2025-08-01 17:10,79.8,70.44,22.37,337.9,11.9,1.0,0.1,333.1,12.1,0.8,0.8
2025-08-01 17:15,77.76,68.16,22.83,340.7,12.1,1.1,0.3,335.9,11.9,0.4,0.4
2025-08-01 17:20,82.2,71.52,22.8,337.2,12.0,1.0,0.3,334.5,11.9,0.7,0.4
2025-08-01 17:25,79.08,68.64,22.47,340.0,11.9,1.2,-0.1,338.6,12.0,0.7,0.3
2025-08-01 17:30,80.16,74.64,22.77,336.6,11.9,1.0,0.2,331.0,11.9,0.7,0.6
2025-08-01 17:35,82.2,71.64,22.65,339.3,12.0,1.1,0.2,337.9,12.2,0.7,0.6
2025-08-01 17:40,79.92,74.04,22.17,338.6,12.0,1.0,0.2,340.0,12.0,0.4,0.2
2025-08-01 17:45,84.84,72.84,23.08,339.3,12.1,1.3,0.3,338.6,12.1,0.7,0.3
2025-08-01 17:50,81.6,74.28,23.18,337.2,12.0,1.0,0.3,337.9,12.1,0.6,0.3
2025-08-01 17:55,79.92,71.76,22.78,338.6,11.9,1.0,0.2,331.0,12.0,0.7,0.7
2025-08-01 18:00,79.8,69.0,24.05,339.3,12.1,1.0,0.3,336.6,11.9,0.5,0.2
2025-08-01 18:05,85.08,77.16,23.2,337.2,11.9,1.1,0.2,326.9,11.9,0.8,0.9
2025-08-01 18:10,78.48,72.24,23.17,340.7,12.0,1.1,0.1,339.3,12.1,0.7,0.3
2025-08-01 18:15,82.32,77.16,22.63,337.9,11.9,1.0,0.2,335.2,11.8,0.3,0.1
2025-08-01 18:20,84.84,77.64,23.7,338.6,12.0,1.1,0.3,334.5,12.1,0.9,0.6
2025-08-01 18:25,80.28,73.68,23.49,339.3,11.9,1.0,0.0,337.9,12.0,0.4,0.2
2025-08-01 18:30,81.96,72.24,23.64,340.0,12.0,1.1,0.2,336.6,11.9,0.5,0.2
2025-08-01 18:35,80.76,73.68,22.55,340.0,12.1,1.0,0.3,339.3,11.9,0.5,0.0
2025-08-01 18:40,84.6,71.52,22.27,337.9,12.0,1.2,0.3,337.9,12.1,0.6,0.3
2025-08-01 18:45,79.32,72.6,23.6,336.6,11.9,0.9,0.1,331.7,12.1,0.6,0.8
2025-08-01 18:50,81.36,71.4,23.37,339.3,12.0,1.0,0.2,332.4,12.1,0.7,0.7
2025-08-01 18:55,81.24,71.28,23.53,337.2,12.0,1.0,0.3,335.2,12.0,0.5,0.4
2025-08-01 19:00,82.8,71.88,22.84,338.6,11.9,1.0,0.2,331.0,12.1,0.8,0.8
2025-08-01 19:05,78.0,66.48,21.99,338.6,12.0,1.0,0.2,337.2,12.1,0.5,0.4
2025-08-01 19:10,80.16,73.56,22.24,338.6,11.9,1.0,0.1,329.7,11.7,0.5,0.4
2025-08-01 19:15,84.0,69.84,22.23,338.6,12.1,1.2,0.3,338.6,12.2,0.8,0.4
2025-08-01 19:20,77.76,72.84,22.18,338.6,11.9,0.9,0.2,337.9,11.9,0.3,0.2
2025-08-01 19:25,81.6,73.2,21.61,340.0,12.1,1.1,0.2,334.5,11.8,0.6,0.2
2025-08-01 19:30,80.52,68.28,21.81,337.9,12.0,1.1,0.3,338.6,12.1,0.7,0.2
2025-08-01 19:35,78.6,63.36,22.91,337.9,12.0,1.1,0.3,338.6,12.2,0.6,0.4
2025-08-01 19:40,78.0,68.04,21.59,338.6,11.9,1.0,0.1,332.4,12.0,0.5,0.7
2025-08-01 19:45,78.24,65.52,22.16,338.6,12.0,1.0,0.2,335.2,12.1,0.7,0.5
2025-08-01 19:50,77.16,62.88,21.75,337.9,12.0,1.0,0.3,335.9,11.9,0.3,0.3
2025-08-01 19:55,78.72,63.48,21.92,338.6,11.9,1.0,0.1,334.5,12.1,0.6,0.7
2025-08-01 20:00,73.44,59.28,22.75,338.6,11.9,1.0,0.1,339.3,12.1,0.4,0.3
2025-08-01 20:05,76.32,64.2,22.06,338.6,12.0,1.0,0.3,331.7,11.9,0.5,0.6
2025-08-01 20:10,78.0,59.64,22.28,337.2,12.1,1.2,0.3,342.1,12.3,0.8,0.5
2025-08-01 20:15,74.04,62.52,22.62,337.9,11.9,1.0,0.2,333.1,11.7,0.5,0.4
2025-08-01 20:20,75.84,63.96,22.2,340.7,12.0,1.2,0.1,331.7,11.8,0.6,0.6
2025-08-01 20:25,76.68,63.24,22.03,339.3,12.0,1.1,0.2,335.2,12.0,0.6,0.3
2025-08-01 20:30,76.68,61.68,21.1,338.6,12.0,1.1,0.2,341.4,12.1,0.5,0.2
2025-08-01 20:35,72.84,60.96,21.12,337.9,11.9,0.9,0.2,331.0,12.1,0.5,0.8
2025-08-01 20:40,76.44,57.96,20.5,340.0,12.0,1.0,0.1,337.9,12.2,0.6,0.5
2025-08-01 20:45,73.92,61.08,21.46,338.6,12.0,1.1,0.2,333.1,11.8,0.6,0.3
2025-08-01 20:50,75.72,59.04,20.69,337.9,11.9,1.1,0.1,337.9,12.2,0.7,0.4
2025-08-01 20:55,71.4,54.72,20.07,338.6,12.0,1.0,0.2,329.0,11.9,0.7,0.7
2025-08-01 21:00,76.8,56.76,19.91,336.6,11.9,1.0,0.2,335.2,12.2,0.7,0.7
2025-08-01 21:05,71.88,52.68,19.9,338.6,12.1,1.0,0.3,340.7,12.2,0.6,0.3
2025-08-01 21:10,71.64,59.52,20.46,338.6,11.9,1.0,0.1,329.0,11.9,0.7,0.9
2025-08-01 21:15,70.44,49.8,21.31,340.7,12.0,1.1,0.0,337.9,12.1,0.5,0.3
2025-08-01 21:20,73.92,55.32,20.66,337.9,12.0,1.1,0.3,336.6,12.1,0.7,0.5
2025-08-01 21:25,70.92,55.2,20.25,340.0,12.0,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-01 21:30,71.52,54.72,20.46,337.9,11.9,0.9,0.2,333.1,11.8,0.4,0.5
2025-08-01 21:35,74.04,51.12,21.1,338.6,12.1,1.2,0.3,339.3,12.2,0.7,0.4
2025-08-01 21:40,72.24,55.2,21.14,337.9,12.1,1.1,0.3,337.9,11.9,0.6,0.2
2025-08-01 21:45,73.44,56.64,20.86,337.2,11.9,1.0,0.2,336.6,12.0,0.5,0.4
2025-08-01 21:50,68.88,51.12,20.33,338.6,11.9,0.9,0.1,333.1,12.0,0.6,0.7
2025-08-01 21:55,73.44,54.24,19.86,339.3,12.1,1.1,0.3,337.9,12.2,0.7,0.4
2025-08-01 22:00,71.4,57.84,21.14,338.6,12.1,1.1,0.3,333.8,11.7,0.5,0.3
2025-08-01 22:05,70.92,57.0,21.07,338.6,11.9,1.0,0.1,329.0,12.1,0.7,0.9
2025-08-01 22:10,71.04,49.56,21.14,338.6,12.0,1.1,0.3,337.9,12.2,0.7,0.3
2025-08-01 22:15,71.88,58.68,21.47,338.6,12.0,1.1,0.2,333.1,11.9,0.7,0.7
2025-08-01 22:20,73.92,58.44,21.48,338.6,12.1,1.2,0.4,336.6,11.8,0.6,0.0
2025-08-01 22:25,69.84,57.24,21.5,338.6,11.9,0.9,0.2,329.7,11.8,0.6,0.6
2025-08-01 22:30,75.36,51.72,21.4,339.3,12.1,1.3,0.2,342.1,12.2,0.8,0.2
2025-08-01 22:35,71.28,60.84,22.0,338.6,12.0,0.9,0.3,331.7,11.6,0.4,0.1
2025-08-01 22:40,75.36,56.16,21.52,337.2,12.0,1.2,0.3,338.6,12.2,0.6,0.4
2025-08-01 22:45,71.76,59.04,21.95,339.3,11.9,1.0,0.1,331.0,11.8,0.6,0.6
2025-08-01 22:50,75.48,58.56,22.18,338.6,12.0,1.1,0.2,335.9,12.3,0.7,0.6
2025-08-01 22:55,71.28,59.52,22.24,340.0,12.1,1.0,0.2,333.8,11.6,0.6,-0.1
2025-08-01 23:00,74.4,61.44,22.38,338.6,11.9,1.0,0.2,332.4,12.1,0.6,0.9
2025-08-01 23:05,70.44,60.36,21.82,341.4,11.9,1.0,-0.1,333.8,12.0,0.6,0.7
2025-08-01 23:10,76.08,62.64,22.19,339.3,12.1,1.2,0.2,335.9,11.9,0.6,0.2
2025-08-01 23:15,72.48,61.68,22.63,337.9,11.9,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-01 23:20,73.92,61.08,21.64,338.6,11.9,1.0,0.1,333.1,12.0,0.5,0.7
2025-08-01 23:25,73.2,61.68,22.5,340.0,12.0,1.0,0.1,335.2,12.0,0.6,0.4
2025-08-01 23:30,75.12,63.96,22.0,337.9,12.1,1.1,0.3,340.0,12.0,0.6,0.2
2025-08-01 23:35,75.0,60.84,21.48,337.2,12.0,1.0,0.3,339.3,12.2,0.7,0.3
2025-08-01 23:40,71.16,59.4,21.61,339.3,11.9,1.0,0.1,335.2,11.9,0.5,0.3
2025-08-01 23:45,75.12,58.8,21.76,340.0,12.1,1.1,0.2,332.4,12.0,0.7,0.6
2025-08-01 23:50,74.16,57.24,21.01,338.6,12.1,1.2,0.2,336.6,11.8,0.6,0.2
2025-08-01 23:55,76.44,59.52,21.74,336.6,12.0,1.0,0.3,340.0,12.2,0.6,0.4
2025-08-02 00:00,72.36,57.0,22.12,337.9,11.9,1.0,0.2,333.1,12.0,0.5,0.6
2025-08-02 00:05,72.84,58.8,20.88,340.7,11.9,1.0,0.1,331.0,12.0,0.6,0.7
2025-08-02 00:10,71.4,58.92,21.28,339.3,12.0,1.1,0.2,340.0,12.1,0.5,0.2
2025-08-02 00:15,73.92,59.76,21.39,338.6,11.9,1.0,0.2,333.1,12.0,0.4,0.6
2025-08-02 00:20,72.48,58.2,22.8,340.7,12.1,1.1,0.2,341.4,11.9,0.4,0.0
2025-08-02 00:25,75.6,59.76,21.87,337.2,12.0,1.0,0.3,332.4,12.0,0.6,0.6
2025-08-02 00:30,74.76,61.08,22.59,337.9,12.0,1.1,0.2,338.6,12.2,0.8,0.4
2025-08-02 00:35,72.6,57.84,22.41,338.6,12.0,1.0,0.2,326.2,11.7,0.8,0.6
2025-08-02 00:40,75.72,62.64,22.57,339.3,12.0,1.1,0.2,333.1,12.1,0.7,0.7
2025-08-02 00:45,76.44,62.88,22.62,340.0,12.1,1.2,0.3,344.1,12.2,0.8,0.1
2025-08-02 00:50,74.76,60.24,22.15,337.9,11.9,1.1,0.2,340.0,12.0,0.5,0.2
2025-08-02 00:55,71.88,63.84,21.79,339.3,12.0,0.9,0.2,329.7,11.8,0.5,0.7
2025-08-02 01:00,76.08,60.36,23.16,337.9,12.0,1.1,0.3,337.9,12.2,0.8,0.5
2025-08-02 01:05,72.36,58.56,22.83,340.0,12.0,1.1,0.1,334.5,11.9,0.6,0.4
2025-08-02 01:10,74.88,61.32,22.46,338.6,12.0,1.0,0.2,334.5,12.0,0.6,0.5
2025-08-02 01:15,74.4,61.44,22.27,340.7,11.9,1.0,0.0,337.2,12.0,0.7,0.4
2025-08-02 01:20,73.2,62.4,23.35,336.6,11.9,1.1,0.2,334.5,12.1,0.5,0.7
2025-08-02 01:25,73.2,57.84,23.77,339.3,12.0,1.0,0.2,342.1,12.1,0.4,0.1
2025-08-02 01:30,73.32,61.44,22.45,337.9,12.0,1.0,0.2,331.0,11.7,0.5,0.6
2025-08-02 01:35,76.32,62.28,22.86,338.6,12.1,1.1,0.4,335.9,12.2,0.7,0.5
2025-08-02 01:40,73.68,58.68,23.7,338.6,12.0,1.1,0.2,336.6,11.9,0.7,0.3
2025-08-02 01:45,74.52,60.84,22.24,338.6,12.0,1.1,0.2,337.9,12.1,0.6,0.4
2025-08-02 01:50,72.24,61.68,22.73,340.7,12.0,1.0,0.1,336.6,11.8,0.5,0.2
2025-08-02 01:55,78.36,60.84,24.51,336.6,12.1,1.3,0.4,338.6,12.2,0.8,0.5
2025-08-02 02:00,70.44,58.32,24.26,339.3,11.9,0.8,0.1,337.9,11.9,0.4,0.2
2025-08-02 02:05,74.28,61.32,22.69,339.3,11.9,1.1,0.1,333.8,12.1,0.7,0.7
2025-08-02 02:10,72.6,62.04,22.4,338.6,12.0,1.1,0.1,334.5,11.9,0.5,0.2
2025-08-02 02:15,76.68,61.32,22.43,337.2,12.0,1.1,0.3,333.8,12.1,0.6,0.8
2025-08-02 02:20,73.32,56.88,22.07,337.9,12.0,1.0,0.3,335.9,12.1,0.6,0.4
2025-08-02 02:25,73.2,63.24,22.49,339.3,12.0,1.0,0.2,329.0,11.9,0.5,0.8
2025-08-02 02:30,75.6,60.84,21.9,339.3,12.1,1.1,0.3,337.9,12.1,0.7,0.4
2025-08-02 02:35,74.52,59.4,21.78,337.9,12.0,1.0,0.3,337.9,11.8,0.4,0.1
2025-08-02 02:40,74.04,62.64,22.55,340.0,12.0,1.0,0.2,336.6,12.0,0.6,0.3
2025-08-02 02:45,72.48,61.32,21.83,339.3,11.9,1.0,0.0,332.4,11.9,0.6,0.6
2025-08-02 02:50,78.84,60.48,22.55,337.9,12.1,1.3,0.3,341.4,12.3,0.7,0.3
2025-08-02 02:55,72.24,58.44,22.82,337.9,11.9,1.0,0.2,337.9,12.1,0.5,0.1
2025-08-02 03:00,75.0,61.68,22.76,339.3,12.0,1.0,0.2,335.2,12.1,0.7,0.5
2025-08-02 03:05,73.68,61.92,22.66,339.3,12.0,1.0,0.2,336.6,11.9,0.5,0.3
2025-08-02 03:10,75.0,60.72,21.8,339.3,12.0,1.0,0.2,335.9,12.1,0.6,0.4
2025-08-02 03:15,74.16,61.32,22.95,337.9,12.0,1.0,0.3,335.9,11.9,0.5,0.2
2025-08-02 03:20,75.48,61.32,22.32,339.3,11.9,1.1,0.2,333.1,12.1,0.7,0.7
2025-08-02 03:25,72.24,60.72,23.12,338.6,12.0,1.0,0.2,341.4,11.9,0.5,-0.1
2025-08-02 03:30,75.6,59.28,21.72,337.9,11.9,0.9,0.2,333.8,12.1,0.7,0.7
2025-08-02 03:35,72.0,56.28,23.51,342.1,12.0,1.0,0.1,336.6,12.0,0.6,0.2
2025-08-02 03:40,75.24,60.36,24.56,338.6,12.0,1.1,0.2,333.1,11.6,0.4,0.2
2025-08-02 03:45,78.0,57.96,23.95,337.9,12.1,1.3,0.4,339.3,12.3,0.8,0.4
2025-08-02 03:50,72.72,57.72,22.76,339.3,12.0,1.0,0.2,335.2,11.9,0.5,0.5
2025-08-02 03:55,75.84,62.76,22.29,338.6,12.0,1.1,0.2,332.4,12.1,0.7,0.7
2025-08-02 04:00,73.56,58.68,23.9,340.7,12.0,1.0,0.1,340.7,12.1,0.7,0.1
2025-08-02 04:05,77.04,62.88,22.92,337.9,12.0,1.1,0.3,336.6,11.9,0.6,0.2
2025-08-02 04:10,73.32,62.52,22.93,337.9,11.9,0.9,0.2,333.1,12.1,0.7,0.5
2025-08-02 04:15,76.68,62.52,22.81,340.0,12.0,1.2,0.1,337.2,12.2,0.8,0.5
2025-08-02 04:20,72.96,63.24,22.67,337.9,11.9,0.9,0.1,335.2,11.9,0.5,0.2
2025-08-02 04:25,75.0,61.8,22.83,337.9,11.9,1.0,0.2,332.4,12.0,0.6,0.6
2025-08-02 04:30,75.0,66.0,22.92,338.6,12.1,1.2,0.3,340.0,12.1,0.4,0.2
2025-08-02 04:35,76.44,65.04,22.49,337.9,12.0,1.0,0.3,335.2,11.8,0.5,0.2
2025-08-02 04:40,76.08,62.16,22.48,338.6,12.1,1.1,0.4,338.6,12.1,0.7,0.3
2025-08-02 04:45,73.8,61.68,22.27,338.6,11.9,0.8,0.2,326.2,11.9,0.6,1.0
2025-08-02 04:50,75.36,62.76,22.71,339.3,12.1,1.4,0.2,339.3,12.2,0.7,0.4
2025-08-02 04:55,75.6,65.76,22.41,337.9,12.1,1.2,0.3,341.4,11.9,0.4,0.0
2025-08-02 05:00,75.36,62.52,23.66,337.9,11.9,0.9,0.2,334.5,12.1,0.8,0.5
2025-08-02 05:05,72.0,58.92,22.23,340.0,11.9,1.0,0.1,337.9,12.1,0.6,0.4
2025-08-02 05:10,76.08,62.88,22.07,338.6,12.0,1.2,0.2,335.9,11.9,0.7,0.4
2025-08-02 05:15,74.04,63.12,22.53,337.9,12.0,1.1,0.3,333.1,11.9,0.5,0.4
2025-08-02 05:20,75.72,61.8,23.76,337.9,11.9,1.1,0.2,329.7,12.1,0.7,0.8
2025-08-02 05:25,72.12,60.96,23.18,339.3,11.9,1.0,0.0,337.9,12.1,0.6,0.3
2025-08-02 05:30,76.2,60.96,22.78,337.9,12.0,1.1,0.2,335.9,12.0,0.6,0.4
2025-08-02 05:35,75.48,56.88,22.06,337.9,12.0,1.1,0.3,337.9,12.1,0.6,0.4
2025-08-02 05:40,73.08,59.52,22.16,340.0,11.9,1.0,0.0,333.8,11.8,0.6,0.4
2025-08-02 05:45,77.52,60.84,22.78,340.0,12.1,1.2,0.2,341.4,12.1,0.7,0.2
2025-08-02 05:50,73.56,60.36,22.48,339.3,11.9,0.9,0.1,331.7,11.9,0.7,0.6
2025-08-02 05:55,77.04,60.6,22.38,337.9,12.0,1.1,0.3,337.9,12.3,0.6,0.6
2025-08-02 06:00,74.76,66.0,22.67,337.2,11.9,1.0,0.2,338.6,12.0,0.5,0.3
2025-08-02 06:05,74.4,61.2,22.46,338.6,12.0,1.1,0.2,334.5,12.1,0.6,0.5
2025-08-02 06:10,75.24,59.16,23.33,336.6,12.1,1.1,0.4,335.9,11.9,0.5,0.4
2025-08-02 06:15,75.84,60.6,22.51,337.2,11.9,1.0,0.2,335.2,12.2,0.6,0.8
2025-08-02 06:20,72.24,63.48,21.66,338.6,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-08-02 06:25,74.64,62.04,22.47,337.9,11.9,0.9,0.2,328.3,12.0,0.6,0.8
2025-08-02 06:30,74.76,59.76,21.57,339.3,12.1,1.1,0.3,340.7,12.1,0.7,0.2
2025-08-02 06:35,74.88,63.24,22.1,337.9,12.0,1.0,0.3,337.2,11.9,0.6,0.2
2025-08-02 06:40,73.2,63.36,22.44,340.7,12.1,1.1,0.1,334.5,11.9,0.6,0.5
2025-08-02 06:45,73.68,60.96,21.56,337.9,11.9,1.0,0.1,333.1,12.0,0.7,0.6
2025-08-02 06:50,74.88,58.08,21.84,339.3,12.1,1.1,0.3,342.1,12.2,0.6,0.2
2025-08-02 06:55,72.6,59.88,21.55,337.9,11.9,0.9,0.2,334.5,12.0,0.6,0.4
2025-08-02 07:00,75.96,55.32,21.57,339.3,12.0,1.2,0.1,339.3,12.2,0.6,0.3
2025-08-02 07:05,73.92,61.08,21.5,338.6,12.0,1.1,0.3,331.0,11.7,0.6,0.4
2025-08-02 07:10,75.36,60.96,21.52,336.6,11.9,1.1,0.3,335.9,12.3,0.8,0.6
2025-08-02 07:15,71.64,58.8,22.32,338.6,12.0,1.0,0.2,333.8,11.9,0.7,0.5
2025-08-02 07:20,75.36,60.96,21.56,337.9,12.0,1.1,0.3,331.7,12.0,0.7,0.8
2025-08-02 07:25,75.0,60.48,20.88,338.6,12.1,1.2,0.3,339.3,12.2,0.7,0.3
2025-08-02 07:30,74.28,60.24,21.89,337.9,11.9,0.9,0.2,333.8,11.9,0.5,0.4
2025-08-02 07:35,72.6,61.2,21.0,340.7,11.9,1.0,0.0,333.1,12.1,0.6,0.6
2025-08-02 07:40,73.2,60.96,20.85,340.0,12.0,1.0,0.2,337.9,11.9,0.6,0.2
2025-08-02 07:45,75.84,64.92,21.52,337.9,12.1,1.1,0.3,339.3,11.8,0.5,0.1
2025-08-02 07:50,74.64,62.52,21.35,337.9,11.9,1.0,0.2,334.5,12.1,0.6,0.7
2025-08-02 07:55,76.32,57.24,21.26,338.6,12.1,1.1,0.4,341.4,12.3,0.7,0.5
2025-08-02 08:00,71.16,55.92,21.21,338.6,11.9,0.9,0.1,334.5,11.9,0.5,0.5
2025-08-02 08:05,78.0,56.76,20.94,338.6,12.1,1.2,0.4,340.7,12.2,0.8,0.4
2025-08-02 08:10,71.88,67.08,22.74,338.6,11.9,1.0,0.1,326.9,11.7,0.8,0.7
2025-08-02 08:15,77.16,59.76,21.86,338.6,12.0,1.1,0.2,336.6,12.3,0.8,0.6
2025-08-02 08:20,74.28,67.56,22.36,338.6,12.0,1.1,0.2,334.5,11.7,0.6,0.3
2025-08-02 08:25,74.64,63.6,21.74,338.6,11.9,1.1,0.1,327.6,11.8,0.6,0.7
2025-08-02 08:30,75.48,63.84,22.68,338.6,12.0,1.1,0.2,336.6,12.2,0.9,0.5
2025-08-02 08:35,76.2,67.56,22.69,339.3,12.0,1.0,0.1,338.6,11.8,0.5,0.0
2025-08-02 08:40,74.52,70.68,22.47,340.0,12.0,1.1,0.1,334.5,11.7,0.4,0.0
2025-08-02 08:45,78.0,64.92,22.92,337.9,11.9,1.1,0.2,333.1,11.9,0.7,0.5
2025-08-02 08:50,76.92,62.76,22.91,340.0,12.1,1.2,0.3,340.7,12.1,0.8,0.2
2025-08-02 08:55,77.16,67.08,23.4,337.9,11.9,0.9,0.2,332.4,11.7,0.3,0.1
2025-08-02 09:00,81.48,67.44,23.85,336.6,12.0,1.1,0.3,333.8,12.2,0.9,0.6
2025-08-02 09:05,76.32,65.76,23.11,338.6,12.0,1.0,0.2,338.6,12.1,0.5,0.4
2025-08-02 09:10,82.92,72.96,22.87,336.6,12.0,1.3,0.3,336.6,12.1,0.7,0.5
2025-08-02 09:15,78.6,66.96,22.15,337.9,12.0,1.1,0.3,335.9,12.1,0.6,0.4
2025-08-02 09:20,79.08,67.44,22.0,340.0,11.9,1.0,0.0,333.1,12.1,0.8,0.7
2025-08-02 09:25,78.0,69.12,23.0,339.3,12.0,1.1,0.2,337.9,11.9,0.5,0.2
2025-08-02 09:30,81.48,70.56,22.72,339.3,12.0,1.2,0.3,331.0,11.8,0.6,0.5
2025-08-02 09:35,80.28,65.76,23.37,338.6,12.1,1.1,0.4,338.6,12.2,0.8,0.3
2025-08-02 09:40,77.64,68.04,22.13,338.6,11.9,1.0,0.1,335.9,11.9,0.4,0.4
2025-08-02 09:45,78.84,71.88,22.94,339.3,12.1,1.2,0.2,335.2,11.9,0.7,0.5
2025-08-02 09:50,79.8,66.72,23.18,337.9,12.0,1.1,0.3,338.6,12.0,0.5,0.2
2025-08-02 09:55,81.48,69.96,24.29,338.6,12.0,1.2,0.3,337.2,12.1,0.7,0.4
2025-08-02 10:00,80.04,67.92,23.55,340.0,12.1,1.1,0.3,340.0,12.0,0.5,0.1
2025-08-02 10:05,83.52,74.52,22.95,337.2,12.0,1.2,0.3,333.8,11.9,0.6,0.5
2025-08-02 10:10,80.16,68.64,23.99,338.6,12.0,1.0,0.2,336.6,12.1,0.8,0.4
2025-08-02 10:15,81.84,71.76,24.22,338.6,11.9,1.0,0.2,335.2,12.1,0.7,0.6
2025-08-02 10:20,78.96,75.96,23.74,340.0,12.0,1.1,0.1,331.0,11.8,0.6,0.4
2025-08-02 10:25,86.4,76.32,23.67,339.3,12.1,1.3,0.2,335.9,12.1,0.9,0.4
2025-08-02 10:30,79.92,67.68,23.71,338.6,11.9,1.0,0.1,338.6,12.1,0.5,0.4
2025-08-02 10:35,82.56,78.6,24.56,337.9,11.9,1.0,0.1,329.7,11.8,0.5,0.5
2025-08-02 10:40,84.24,70.32,23.15,340.0,12.1,1.2,0.2,338.6,12.1,0.8,0.4
2025-08-02 10:45,80.4,72.36,23.82,339.3,12.0,0.9,0.2,337.9,11.8,0.3,0.1
2025-08-02 10:50,85.8,73.56,23.84,339.3,12.1,1.2,0.2,335.9,12.0,0.7,0.4
2025-08-02 10:55,81.6,71.64,24.03,337.9,12.0,1.0,0.3,335.2,12.0,0.5,0.4
2025-08-02 11:00,85.2,71.52,24.22,337.9,12.0,1.1,0.3,334.5,12.1,0.8,0.5
2025-08-02 11:05,82.32,69.96,22.62,338.6,12.0,1.2,0.2,339.3,12.1,0.6,0.2
2025-08-02 11:10,83.28,76.2,22.94,337.9,11.9,1.1,0.1,332.4,11.9,0.7,0.6
2025-08-02 11:15,79.44,69.36,25.51,340.0,12.1,1.1,0.2,337.2,12.1,0.7,0.4
2025-08-02 11:20,83.4,72.96,25.08,338.6,12.0,1.2,0.2,336.6,12.0,0.7,0.3
2025-08-02 11:25,79.68,72.96,25.57,338.6,11.9,0.9,0.1,332.4,11.9,0.7,0.6
2025-08-02 11:30,83.52,78.36,24.44,337.9,11.9,1.1,0.1,329.7,11.9,0.6,0.7
2025-08-02 11:35,79.68,70.32,23.15,341.4,12.1,1.1,0.2,341.4,12.0,0.6,0.2
2025-08-02 11:40,83.4,74.88,23.8,337.2,11.9,1.0,0.2,334.5,11.9,0.5,0.3
2025-08-02 11:45,82.2,71.04,23.21,338.6,12.0,1.2,0.2,333.8,12.1,0.9,0.6
2025-08-02 11:50,81.0,71.28,22.8,339.3,12.0,1.1,0.1,338.6,11.9,0.4,0.1
2025-08-02 11:55,85.44,74.64,25.29,337.9,12.1,1.1,0.4,338.6,12.1,0.7,0.4
2025-08-02 12:00,82.2,75.48,23.88,338.6,12.0,1.1,0.2,339.3,12.1,0.5,0.3
2025-08-02 12:05,82.92,77.16,23.89,337.9,11.9,1.1,0.2,332.4,12.0,0.7,0.6
2025-08-02 12:10,81.6,70.56,24.43,340.0,11.9,1.0,0.0,335.9,12.1,0.7,0.5
2025-08-02 12:15,85.08,75.24,24.0,337.9,12.0,1.1,0.3,336.6,12.1,0.7,0.5
2025-08-02 12:20,79.68,73.92,24.13,338.6,11.9,1.0,0.2,333.1,11.9,0.5,0.5
2025-08-02 12:25,86.4,79.08,24.62,337.2,12.1,1.2,0.3,331.0,12.0,0.8,0.7
2025-08-02 12:30,83.76,70.68,24.39,339.3,12.0,1.1,0.1,337.9,12.1,0.6,0.3
2025-08-02 12:35,82.68,81.48,24.13,338.6,11.9,1.1,0.1,333.8,11.8,0.4,0.5
2025-08-02 12:40,84.6,78.24,24.16,338.6,12.1,1.2,0.4,333.8,12.1,0.9,0.6
2025-08-02 12:45,82.44,75.12,24.11,340.0,11.9,1.1,0.0,337.9,11.9,0.4,0.1
2025-08-02 12:50,87.72,76.8,24.76,337.9,12.1,1.4,0.3,338.6,12.1,0.7,0.3
2025-08-02 12:55,84.24,76.92,24.73,337.9,11.9,1.0,0.2,334.5,12.0,0.7,0.4
2025-08-02 13:00,86.16,80.52,23.71,337.9,12.0,1.1,0.2,333.8,12.2,0.9,0.9
