时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-08-02 13:05,81.48,76.8,24.02,338.6,11.9,0.9,0.1,335.2,11.9,0.5,0.3
2025-08-02 13:10,88.44,79.56,23.44,336.6,12.0,1.1,0.3,333.8,12.0,0.6,0.4
2025-08-02 13:15,85.08,72.72,23.27,337.2,12.0,1.1,0.3,337.9,12.2,0.8,0.6
2025-08-02 13:20,86.88,78.24,23.42,340.0,11.9,1.1,0.0,334.5,11.9,0.6,0.4
2025-08-02 13:25,83.52,77.4,24.59,340.0,12.0,1.1,0.2,335.2,11.9,0.6,0.3
2025-08-02 13:30,83.04,80.4,23.53,338.6,11.9,0.9,0.1,337.2,11.8,0.3,0.1
2025-08-02 13:35,87.84,79.44,23.84,338.6,12.1,1.1,0.3,336.6,12.1,0.7,0.5
2025-08-02 13:40,84.48,74.64,23.91,338.6,12.0,1.0,0.2,339.3,12.1,0.7,0.3
2025-08-02 13:45,86.52,76.32,23.53,337.9,11.9,1.1,0.2,336.6,11.9,0.4,0.2
2025-08-02 13:50,82.68,75.48,23.95,337.2,11.9,1.0,0.2,331.0,12.1,0.7,0.9
2025-08-02 13:55,85.44,79.08,24.66,338.6,12.0,1.1,0.2,333.1,12.1,0.8,0.6
2025-08-02 14:00,83.28,80.4,23.93,338.6,12.0,1.0,0.2,337.2,11.9,0.3,0.2
2025-08-02 14:05,87.96,80.64,24.39,337.2,12.1,1.1,0.4,334.5,11.9,0.5,0.5
2025-08-02 14:10,83.76,77.16,24.1,337.9,12.0,1.1,0.3,335.9,12.1,0.7,0.6
2025-08-02 14:15,84.24,82.56,23.03,338.6,11.9,0.9,0.2,332.4,11.8,0.4,0.5
2025-08-02 14:20,84.96,75.0,22.86,339.3,12.1,1.2,0.3,339.3,12.0,0.6,0.2
2025-08-02 14:25,84.24,79.92,23.7,337.9,11.9,1.0,0.2,335.2,11.9,0.5,0.3
2025-08-02 14:30,87.36,80.4,24.72,338.6,12.0,1.1,0.2,335.2,12.1,0.8,0.7
2025-08-02 14:35,83.76,76.68,23.4,339.3,12.0,1.0,0.2,340.0,11.9,0.4,0.1
2025-08-02 14:40,86.16,77.76,24.15,338.6,12.0,1.1,0.2,335.9,11.9,0.5,0.2
2025-08-02 14:45,86.4,74.88,23.76,338.6,12.0,1.1,0.3,336.6,12.1,0.8,0.4
2025-08-02 14:50,85.8,76.32,23.91,339.3,12.0,1.1,0.2,335.9,12.1,0.8,0.4
2025-08-02 14:55,83.16,80.88,24.55,339.3,12.0,1.0,0.2,335.9,11.9,0.3,0.2
2025-08-02 15:00,87.84,81.36,23.17,339.3,11.9,1.1,0.1,331.0,11.9,0.9,0.6
2025-08-02 15:05,84.48,77.52,23.2,340.0,12.1,1.1,0.2,337.9,12.1,0.7,0.4
2025-08-02 15:10,84.6,85.2,23.81,338.6,11.9,0.9,0.2,332.4,11.8,0.5,0.4
2025-08-02 15:15,87.48,78.6,23.97,340.0,12.1,1.0,0.2,336.6,12.0,0.7,0.3
2025-08-02 15:20,86.64,80.76,23.88,338.6,12.1,1.1,0.3,337.2,12.0,0.6,0.3
2025-08-02 15:25,87.0,81.72,24.19,339.3,11.9,1.1,0.1,334.5,12.0,0.7,0.5
2025-08-02 15:30,85.68,80.64,23.45,340.7,12.0,1.0,0.1,337.9,11.9,0.4,0.2
2025-08-02 15:35,89.04,77.04,23.28,337.2,12.0,1.2,0.3,337.2,12.1,0.6,0.4
2025-08-02 15:40,84.72,80.76,25.16,340.0,11.9,1.0,0.1,333.1,12.1,0.7,0.7
2025-08-02 15:45,88.56,77.88,23.78,338.6,12.1,1.1,0.3,337.2,12.1,0.6,0.5
2025-08-02 15:50,85.08,74.88,23.95,338.6,12.0,1.0,0.2,336.6,11.9,0.4,0.3
2025-08-02 15:55,92.16,81.24,24.25,337.2,11.9,1.2,0.2,329.0,12.0,0.9,0.8
2025-08-02 16:00,84.36,77.4,22.96,340.0,11.9,1.0,0.1,336.6,12.1,0.7,0.4
2025-08-02 16:05,87.12,85.44,23.67,338.6,11.9,1.0,0.1,333.1,11.8,0.5,0.2
2025-08-02 16:10,86.64,81.6,23.53,338.6,12.0,1.1,0.2,333.8,12.1,0.8,0.6
2025-08-02 16:15,85.08,80.16,23.64,340.0,11.9,1.0,0.1,333.1,11.9,0.6,0.3
2025-08-02 16:20,85.2,79.8,23.68,338.6,12.0,1.0,0.1,334.5,11.9,0.5,0.5
2025-08-02 16:25,86.88,79.44,24.2,339.3,12.0,1.1,0.1,337.9,11.9,0.5,0.2
2025-08-02 16:30,88.44,78.72,24.87,338.6,12.1,1.2,0.3,339.3,12.0,0.7,0.2
2025-08-02 16:35,85.32,77.76,23.82,339.3,11.9,1.0,0.1,337.2,11.9,0.5,0.2
2025-08-02 16:40,89.4,77.52,23.87,338.6,12.1,1.2,0.4,338.6,12.1,0.6,0.3
2025-08-02 16:45,84.6,80.76,23.92,338.6,11.9,1.0,0.2,333.1,12.0,0.5,0.6
2025-08-02 16:50,88.68,77.4,24.08,338.6,12.0,1.1,0.2,333.8,12.1,0.8,0.7
2025-08-02 16:55,84.96,74.4,23.38,339.3,12.0,1.0,0.1,337.2,12.0,0.4,0.3
2025-08-02 17:00,89.16,79.92,24.51,339.3,12.0,1.2,0.2,335.9,11.9,0.7,0.3
2025-08-02 17:05,85.56,78.84,24.19,337.9,12.0,1.0,0.3,336.6,12.1,0.8,0.6
2025-08-02 17:10,88.44,77.28,23.91,338.6,11.9,1.2,0.2,331.0,12.1,0.8,0.8
2025-08-02 17:15,85.2,77.88,24.15,338.6,12.1,1.1,0.3,336.6,11.9,0.5,0.2
2025-08-02 17:20,89.88,83.16,25.1,337.9,11.9,1.0,0.2,329.7,11.9,0.5,0.7
2025-08-02 17:25,85.32,78.24,25.64,341.4,12.1,1.3,0.1,340.0,12.1,0.8,0.3
2025-08-02 17:30,85.68,74.76,25.0,338.6,11.9,1.0,0.1,338.6,11.9,0.3,0.1
2025-08-02 17:35,90.48,82.44,24.9,338.6,12.0,1.2,0.2,333.1,12.1,0.9,0.7
2025-08-02 17:40,86.16,81.0,25.03,337.9,11.9,0.8,0.2,334.5,12.1,0.6,0.6
2025-08-02 17:45,90.6,82.92,23.86,337.9,12.1,1.1,0.4,336.6,12.1,0.6,0.5
2025-08-02 17:50,86.16,76.92,24.71,337.9,11.9,1.0,0.2,336.6,12.2,0.8,0.5
2025-08-02 17:55,87.0,81.84,24.85,337.9,11.9,1.0,0.2,337.2,12.1,0.7,0.5
2025-08-02 18:00,82.92,84.48,24.71,338.6,11.9,0.9,0.0,332.4,11.8,0.5,0.5
2025-08-02 18:05,89.4,85.08,24.35,339.3,12.1,1.2,0.3,334.5,12.1,0.8,0.5
2025-08-02 18:10,83.76,75.72,24.6,337.9,11.9,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-02 18:15,85.68,82.56,24.63,337.9,11.9,1.0,0.2,331.0,11.8,0.4,0.6
2025-08-02 18:20,87.96,76.2,24.75,338.6,12.0,1.1,0.2,335.9,12.1,0.8,0.4
2025-08-02 18:25,86.16,76.44,24.54,338.6,11.9,1.1,0.1,337.2,11.9,0.5,0.2
2025-08-02 18:30,88.2,84.48,24.59,339.3,12.0,1.2,0.2,335.9,11.9,0.6,0.3
2025-08-02 18:35,86.88,78.6,24.42,338.6,12.0,1.1,0.2,336.6,12.0,0.5,0.3
2025-08-02 18:40,88.56,78.24,24.66,340.0,12.1,1.2,0.2,337.9,12.1,0.8,0.4
2025-08-02 18:45,87.36,80.04,26.06,338.6,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-08-02 18:50,88.44,80.64,24.72,339.3,11.9,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-02 18:55,86.28,79.8,24.11,339.3,12.0,1.2,0.2,336.6,12.0,0.6,0.3
2025-08-02 19:00,90.48,86.4,25.64,337.9,12.0,1.1,0.3,334.5,12.1,0.7,0.7
2025-08-02 19:05,84.84,79.08,25.24,337.9,12.0,1.0,0.2,336.6,11.9,0.5,0.2
2025-08-02 19:10,88.44,83.52,25.58,337.9,11.9,1.1,0.2,331.7,11.8,0.5,0.6
2025-08-02 19:15,87.72,76.08,25.52,340.0,12.1,1.3,0.2,338.6,12.1,0.9,0.3
2025-08-02 19:20,86.76,78.12,25.81,337.9,11.9,1.0,0.1,337.2,11.9,0.4,0.2
2025-08-02 19:25,87.36,82.32,26.17,340.0,12.0,1.1,0.1,333.8,11.8,0.6,0.5
2025-08-02 19:30,87.12,79.56,25.64,339.3,12.0,1.1,0.2,333.8,12.0,0.5,0.5
2025-08-02 19:35,90.0,82.08,25.21,338.6,12.1,1.2,0.4,338.6,12.1,0.6,0.4
2025-08-02 19:40,88.92,81.0,25.58,337.9,12.0,1.1,0.3,336.6,12.1,0.6,0.4
2025-08-02 19:45,87.36,85.2,25.51,337.9,12.0,1.0,0.3,333.8,12.1,0.8,0.6
2025-08-02 19:50,86.4,83.28,24.68,340.0,11.9,1.0,-0.1,335.2,11.9,0.5,0.2
2025-08-02 19:55,92.04,84.48,25.93,339.3,12.0,1.1,0.2,338.6,12.1,0.8,0.4
2025-08-02 20:00,85.92,81.84,25.51,339.3,12.0,1.0,0.2,336.6,11.9,0.5,0.2
2025-08-02 20:05,93.96,90.0,25.67,337.2,11.9,1.2,0.2,329.7,12.0,0.7,0.8
2025-08-02 20:10,86.52,75.6,25.81,340.0,12.0,1.0,0.1,336.6,12.1,0.6,0.4
2025-08-02 20:15,88.08,85.08,24.78,338.6,11.9,1.0,0.1,335.9,11.8,0.3,0.3
2025-08-02 20:20,88.44,77.76,24.9,340.0,12.0,1.2,0.2,334.5,12.1,0.8,0.6
2025-08-02 20:25,86.64,79.32,24.39,340.0,12.0,1.1,0.2,337.2,11.9,0.5,0.2
2025-08-02 20:30,88.8,81.96,24.67,338.6,12.0,1.1,0.2,336.6,12.0,0.5,0.3
2025-08-02 20:35,87.96,82.44,25.29,337.9,12.0,1.1,0.2,337.2,12.0,0.4,0.3
2025-08-02 20:40,89.16,81.6,24.87,337.9,12.1,1.1,0.4,336.6,12.1,0.8,0.4
2025-08-02 20:45,86.64,81.24,24.73,340.0,12.0,1.1,0.1,338.6,12.1,0.5,0.3
2025-08-02 20:50,91.32,78.84,25.43,337.2,12.1,1.1,0.4,336.6,12.1,0.7,0.4
2025-08-02 20:55,84.36,78.48,24.35,339.3,11.9,0.9,0.1,333.1,11.9,0.7,0.5
2025-08-02 21:00,90.12,84.72,24.9,338.6,12.0,1.1,0.2,332.4,12.0,0.8,0.6
2025-08-02 21:05,86.64,80.28,25.1,339.3,12.0,1.1,0.2,338.6,12.0,0.6,0.2
2025-08-02 21:10,87.48,82.56,24.19,337.9,12.0,1.0,0.3,333.8,11.9,0.3,0.4
2025-08-02 21:15,86.88,82.44,25.2,337.9,11.9,1.1,0.1,332.4,12.1,0.8,0.7
2025-08-02 21:20,85.92,83.16,24.88,340.0,12.0,1.0,0.1,337.2,11.9,0.5,0.4
2025-08-02 21:25,87.48,75.96,25.46,338.6,12.1,1.2,0.3,339.3,12.0,0.6,0.1
2025-08-02 21:30,88.08,82.56,25.78,337.9,11.9,1.1,0.1,333.1,11.9,0.6,0.4
2025-08-02 21:35,86.88,80.16,24.79,339.3,12.1,1.3,0.2,337.2,12.1,0.9,0.4
2025-08-02 21:40,85.92,84.12,25.67,338.6,12.0,1.0,0.2,340.0,11.9,0.6,0.0
2025-08-02 21:45,90.72,78.6,24.94,338.6,12.1,1.3,0.4,337.2,12.1,0.7,0.5
2025-08-02 21:50,86.88,78.24,24.98,338.6,11.9,1.0,0.2,333.1,12.1,0.7,0.7
2025-08-02 21:55,87.48,80.64,24.58,340.0,11.9,1.2,-0.1,336.6,12.1,0.8,0.4
2025-08-02 22:00,85.92,75.0,24.42,339.3,12.1,1.1,0.3,339.3,12.1,0.5,0.3
2025-08-02 22:05,86.28,81.24,25.45,338.6,11.9,1.0,0.1,331.7,11.9,0.7,0.6
2025-08-02 22:10,85.56,81.72,25.22,339.3,12.0,1.0,0.2,334.5,12.1,0.8,0.6
2025-08-02 22:15,87.48,81.6,24.63,338.6,12.0,1.1,0.2,336.6,11.9,0.5,0.2
2025-08-02 22:20,84.96,76.68,24.92,337.9,12.0,1.0,0.2,334.5,11.9,0.5,0.4
2025-08-02 22:25,86.76,79.68,25.28,338.6,11.9,1.0,0.2,333.1,11.9,0.5,0.6
2025-08-02 22:30,87.84,76.68,24.36,340.0,12.1,1.2,0.1,340.7,12.1,0.7,0.1
2025-08-02 22:35,84.48,84.6,25.0,337.9,11.9,0.9,0.1,336.6,11.9,0.4,0.3
2025-08-02 22:40,87.96,80.52,24.76,338.6,12.0,1.1,0.2,334.5,12.0,0.7,0.5
2025-08-02 22:45,86.64,76.8,24.56,337.9,12.1,1.1,0.3,337.9,11.9,0.6,0.1
2025-08-02 22:50,89.16,78.84,24.87,337.9,12.1,1.1,0.4,337.2,12.1,0.6,0.5
2025-08-02 22:55,86.64,75.12,24.89,339.3,12.1,1.1,0.2,337.9,12.1,0.6,0.3
2025-08-02 23:00,85.92,79.68,24.72,337.9,11.9,1.0,0.2,331.0,12.1,0.8,0.8
2025-08-02 23:05,84.96,79.8,24.67,340.7,12.1,1.1,0.1,337.9,12.0,0.6,0.5
2025-08-02 23:10,88.32,79.56,26.0,338.6,12.1,1.2,0.3,337.2,12.0,0.6,0.3
2025-08-02 23:15,84.6,80.64,25.35,339.3,11.9,1.0,0.1,333.8,11.9,0.6,0.5
2025-08-02 23:20,88.92,79.56,24.69,337.9,11.9,1.0,0.2,331.0,11.9,0.5,0.7
2025-08-02 23:25,84.36,77.4,25.5,340.7,12.0,1.0,0.1,339.3,12.0,0.6,0.3
2025-08-02 23:30,88.32,75.6,25.27,337.9,12.0,1.2,0.2,339.3,12.0,0.5,0.2
2025-08-02 23:35,88.56,80.28,26.02,338.6,12.0,1.2,0.2,335.2,12.1,0.8,0.6
2025-08-02 23:40,84.72,78.84,25.02,339.3,11.9,1.0,0.0,335.2,11.9,0.5,0.5
2025-08-02 23:45,89.16,78.12,24.09,337.9,12.0,1.2,0.3,337.9,12.1,0.6,0.4
2025-08-02 23:50,87.36,79.44,25.43,338.6,12.0,1.1,0.2,335.2,11.9,0.6,0.3
2025-08-02 23:55,90.36,76.92,24.78,338.6,12.1,1.2,0.4,338.6,12.2,0.9,0.7
2025-08-03 00:00,83.88,75.72,25.71,338.6,11.9,0.9,0.1,335.9,12.0,0.4,0.4
2025-08-03 00:05,89.16,79.2,25.32,338.6,12.0,1.2,0.2,334.5,11.9,0.7,0.4
2025-08-03 00:10,85.32,76.56,25.02,337.9,12.0,1.0,0.2,335.2,12.1,0.6,0.5
2025-08-03 00:15,86.4,79.08,25.97,338.6,11.9,1.0,0.0,331.0,11.8,0.6,0.5
2025-08-03 00:20,85.8,76.92,24.73,338.6,12.0,1.1,0.2,335.9,12.0,0.6,0.4
2025-08-03 00:25,86.88,80.16,25.74,338.6,11.9,0.9,0.1,334.5,11.9,0.4,0.5
2025-08-03 00:30,88.8,80.4,25.74,338.6,12.0,1.2,0.2,336.6,12.1,0.8,0.5
2025-08-03 00:35,86.52,77.64,26.36,337.2,12.0,1.1,0.3,335.2,12.0,0.5,0.4
2025-08-03 00:40,89.28,82.44,26.77,338.6,12.1,1.3,0.3,338.6,11.9,0.5,0.1
2025-08-03 00:45,87.6,81.96,25.65,337.9,12.0,1.1,0.3,335.9,11.9,0.6,0.3
2025-08-03 00:50,89.64,76.2,25.02,338.6,12.1,1.1,0.4,339.3,12.2,0.9,0.2
2025-08-03 00:55,85.32,75.72,26.07,338.6,12.0,1.0,0.2,337.2,11.9,0.5,0.2
2025-08-03 01:00,91.08,85.32,25.46,338.6,12.0,1.1,0.2,334.5,12.0,0.7,0.6
2025-08-03 01:05,87.84,76.32,25.71,338.6,12.0,1.1,0.3,336.6,12.1,0.8,0.4
2025-08-03 01:10,87.72,82.56,25.43,340.0,11.9,1.0,0.1,331.7,12.0,0.6,0.7
2025-08-03 01:15,86.4,82.32,25.83,340.0,12.0,1.0,0.2,334.5,11.9,0.6,0.2
2025-08-03 01:20,89.4,84.24,25.84,337.9,11.9,1.0,0.2,334.5,11.9,0.6,0.5
2025-08-03 01:25,86.52,75.84,25.25,340.0,12.0,1.1,0.2,335.9,12.0,0.7,0.4
2025-08-03 01:30,86.76,81.12,24.84,338.6,11.9,1.0,0.1,332.4,11.9,0.4,0.4
2025-08-03 01:35,87.72,81.0,26.14,340.7,12.0,1.2,0.1,337.9,11.9,0.6,0.0
2025-08-03 01:40,88.08,80.64,24.5,337.9,12.0,1.1,0.3,336.6,11.9,0.5,0.3
2025-08-03 01:45,87.24,75.96,25.32,338.6,12.0,1.2,0.2,335.9,12.1,0.7,0.4
2025-08-03 01:50,87.48,77.76,25.39,339.3,12.0,1.0,0.3,341.4,12.0,0.4,0.1
2025-08-03 01:55,89.16,84.0,25.5,337.2,12.0,1.2,0.3,333.1,12.1,0.8,0.7
2025-08-03 02:00,85.8,75.12,25.23,339.3,12.0,1.0,0.2,335.9,12.1,0.6,0.5
2025-08-03 02:05,88.92,80.16,25.62,338.6,12.0,1.1,0.2,335.9,12.1,0.6,0.4
2025-08-03 02:10,86.76,80.4,24.77,339.3,12.1,1.1,0.3,337.9,11.9,0.5,0.1
2025-08-03 02:15,89.16,83.88,25.74,337.2,11.9,1.0,0.2,331.0,12.0,0.8,0.8
2025-08-03 02:20,82.8,71.88,25.57,340.7,11.9,1.1,0.0,335.2,12.0,0.6,0.3
2025-08-03 02:25,88.68,82.2,25.22,337.9,11.9,1.1,0.2,333.8,11.9,0.6,0.5
2025-08-03 02:30,85.2,75.48,25.28,338.6,12.0,1.0,0.2,333.1,12.1,0.7,0.6
2025-08-03 02:35,86.04,79.2,24.72,339.3,12.0,1.0,0.2,335.9,11.9,0.3,0.2
2025-08-03 02:40,87.24,76.44,23.56,340.0,12.1,1.1,0.3,339.3,12.0,0.6,0.2
2025-08-03 02:45,84.0,79.8,23.82,340.0,12.0,1.1,0.2,335.9,11.8,0.4,0.1
2025-08-03 02:50,87.36,75.84,24.17,337.9,12.0,1.1,0.3,337.2,12.1,0.6,0.5
2025-08-03 02:55,83.4,72.24,24.85,338.6,11.9,1.0,0.1,337.9,12.1,0.6,0.4
2025-08-03 03:00,84.6,74.04,22.98,337.9,12.0,1.2,0.3,337.2,12.1,0.5,0.4
2025-08-03 03:05,81.72,75.12,23.7,338.6,11.9,1.0,0.1,329.7,11.9,0.5,0.7
2025-08-03 03:10,83.28,73.32,23.44,340.0,12.1,1.1,0.2,337.2,12.1,0.8,0.4
2025-08-03 03:15,80.88,73.8,23.4,337.9,12.0,1.0,0.2,338.6,12.1,0.3,0.3
2025-08-03 03:20,82.68,75.6,24.18,338.6,11.9,1.0,0.2,324.8,11.9,0.7,1.0
2025-08-03 03:25,79.32,64.32,22.18,340.0,12.1,1.2,0.3,336.6,12.2,0.7,0.5
2025-08-03 03:30,79.68,73.08,23.77,337.9,11.9,1.0,0.2,335.9,11.8,0.4,0.2
2025-08-03 03:35,82.2,66.12,24.25,337.9,12.0,1.2,0.3,335.2,12.1,0.8,0.5
2025-08-03 03:40,78.48,69.36,23.61,337.9,11.9,1.0,0.2,332.4,12.0,0.5,0.7
2025-08-03 03:45,81.12,70.2,24.98,341.4,12.1,1.1,0.2,336.6,11.9,0.7,0.2
2025-08-03 03:50,81.72,70.56,23.83,339.3,12.1,1.1,0.2,342.1,12.1,0.6,0.1
2025-08-03 03:55,80.76,68.4,23.32,338.6,12.0,1.2,0.2,337.9,11.9,0.5,0.2
2025-08-03 04:00,78.36,68.52,23.89,339.3,11.9,1.0,0.1,331.7,11.9,0.7,0.7
2025-08-03 04:05,82.44,68.64,25.75,338.6,12.0,1.3,0.2,337.2,12.2,0.9,0.5
2025-08-03 04:10,78.12,76.08,24.1,338.6,12.0,1.0,0.2,338.6,11.9,0.4,0.1
2025-08-03 04:15,81.24,71.64,24.35,336.6,11.9,1.0,0.2,327.6,12.1,0.8,1.2
2025-08-03 04:20,79.44,69.36,24.47,340.0,12.0,1.1,0.2,337.2,12.1,0.8,0.4
2025-08-03 04:25,80.64,77.16,22.08,337.9,12.0,1.0,0.2,335.9,11.8,0.4,0.3
2025-08-03 04:30,81.0,76.8,23.75,336.6,11.9,1.0,0.2,329.7,12.1,0.9,0.9
2025-08-03 04:35,80.04,70.08,23.29,339.3,12.0,1.1,0.2,336.6,12.0,0.6,0.3
2025-08-03 04:40,81.48,70.68,24.42,340.0,12.1,1.2,0.2,340.0,12.0,0.5,0.1
2025-08-03 04:45,82.8,76.92,25.65,337.2,12.1,1.1,0.4,337.9,11.9,0.6,0.2
2025-08-03 04:50,83.4,70.68,22.6,337.9,11.9,1.1,0.1,335.9,12.1,0.6,0.5
2025-08-03 04:55,79.2,72.6,24.6,340.7,12.0,1.0,0.1,337.2,11.9,0.5,0.3
2025-08-03 05:00,85.92,73.08,24.02,337.2,12.0,1.3,0.3,335.9,12.2,0.9,0.5
2025-08-03 05:05,79.68,69.12,24.28,339.3,12.0,1.1,0.2,337.2,11.9,0.4,0.2
2025-08-03 05:10,84.84,77.28,24.39,338.6,11.9,1.1,0.1,329.0,12.0,0.7,0.9
2025-08-03 05:15,82.68,73.56,24.49,339.3,12.1,1.1,0.3,337.9,12.1,0.9,0.4
2025-08-03 05:20,83.04,80.64,24.25,338.6,11.9,1.1,0.1,335.2,11.8,0.4,0.1
2025-08-03 05:25,83.04,78.84,24.14,337.9,11.9,1.1,0.1,331.0,11.9,0.8,0.6
2025-08-03 05:30,84.48,74.04,24.4,339.3,12.0,1.2,0.1,337.9,12.1,0.7,0.3
2025-08-03 05:35,85.8,72.6,24.13,340.0,12.1,1.2,0.3,340.0,12.0,0.5,0.1
2025-08-03 05:40,84.0,79.68,23.59,339.3,12.0,1.1,0.2,336.6,11.9,0.5,0.3
2025-08-03 05:45,88.2,73.8,23.5,337.9,12.1,1.3,0.3,336.6,12.3,0.9,0.5
2025-08-03 05:50,82.32,74.28,23.8,339.3,11.9,1.0,0.1,336.6,11.9,0.5,0.3
2025-08-03 05:55,86.52,80.16,23.65,337.9,12.0,1.2,0.3,334.5,12.0,0.7,0.6
2025-08-03 06:00,82.08,74.76,23.99,340.0,11.9,1.1,0.1,336.6,12.1,0.6,0.5
2025-08-03 06:05,86.04,77.64,23.93,339.3,12.0,1.1,0.2,333.1,11.9,0.7,0.5
2025-08-03 06:10,84.96,76.44,23.91,338.6,12.0,1.0,0.3,335.2,12.1,0.7,0.5
2025-08-03 06:15,83.88,78.84,23.66,339.3,11.9,1.0,0.1,334.5,11.8,0.5,0.2
2025-08-03 06:20,84.72,77.04,23.72,337.9,11.9,1.1,0.2,333.1,12.1,0.7,0.7
2025-08-03 06:25,84.96,77.28,23.85,338.6,12.0,1.0,0.3,336.6,12.0,0.7,0.3
2025-08-03 06:30,84.0,74.52,23.02,340.0,12.1,1.2,0.3,340.0,11.9,0.4,0.0
2025-08-03 06:35,84.72,77.04,23.86,337.9,11.9,1.0,0.2,332.4,11.9,0.6,0.6
2025-08-03 06:40,85.56,71.76,23.51,339.3,12.1,1.1,0.3,340.0,12.2,0.8,0.4
2025-08-03 06:45,81.96,70.32,23.31,338.6,11.9,0.9,0.1,337.9,11.9,0.3,0.2
2025-08-03 06:50,88.56,74.28,24.11,337.9,12.0,1.3,0.3,334.5,12.1,0.8,0.4
2025-08-03 06:55,83.28,70.8,23.71,337.9,12.1,1.1,0.4,339.3,12.1,0.7,0.4
2025-08-03 07:00,82.56,74.28,23.5,339.3,11.9,1.1,0.1,331.7,11.9,0.7,0.6
2025-08-03 07:05,83.52,70.92,22.84,341.4,12.1,1.2,0.1,340.0,12.1,0.5,0.3
2025-08-03 07:10,81.96,75.48,24.05,338.6,11.9,1.0,0.2,333.1,11.9,0.6,0.5
2025-08-03 07:15,81.6,73.08,24.24,338.6,12.0,1.1,0.2,334.5,12.1,0.8,0.8
2025-08-03 07:20,81.24,74.16,22.95,338.6,11.9,1.0,0.1,334.5,11.9,0.5,0.5
2025-08-03 07:25,81.48,75.96,24.67,340.0,12.0,1.1,0.1,337.9,11.8,0.4,0.2
2025-08-03 07:30,84.84,75.36,22.4,336.6,12.0,1.1,0.3,332.4,12.1,0.7,0.7
2025-08-03 07:35,79.92,67.08,23.44,340.0,12.0,1.0,0.1,339.3,12.1,0.7,0.2
2025-08-03 07:40,79.56,67.56,23.43,338.6,11.9,1.0,0.1,339.3,11.8,0.1,0.1
2025-08-03 07:45,85.8,68.88,24.35,337.9,12.0,1.2,0.3,337.2,12.2,0.7,0.6
2025-08-03 07:50,78.72,65.16,23.41,339.3,12.0,1.0,0.2,340.0,12.1,0.5,0.3
2025-08-03 07:55,81.0,71.4,23.67,338.6,11.9,1.0,0.1,333.1,11.9,0.5,0.5
2025-08-03 08:00,79.2,67.92,22.67,340.0,11.9,1.1,0.0,338.6,12.0,0.6,0.2
2025-08-03 08:05,82.56,70.32,23.77,337.2,12.0,1.1,0.3,336.6,12.1,0.8,0.5
2025-08-03 08:10,76.92,69.6,23.73,338.6,11.9,1.0,0.1,330.3,11.9,0.7,0.7
2025-08-03 08:15,81.0,68.64,23.43,340.7,11.9,1.1,0.0,331.0,11.9,0.6,0.4
2025-08-03 08:20,79.2,68.04,23.06,337.9,12.0,1.0,0.3,336.6,12.0,0.6,0.4
2025-08-03 08:25,79.8,72.72,22.78,337.9,11.9,1.1,0.2,331.7,11.9,0.8,0.6
2025-08-03 08:30,78.6,64.32,22.4,340.7,12.0,1.1,0.1,340.7,12.1,0.5,0.2
2025-08-03 08:35,78.24,67.56,22.05,338.6,12.0,1.0,0.2,337.9,11.7,0.2,0.0
2025-08-03 08:40,81.12,64.56,21.85,337.9,12.0,1.1,0.3,335.2,12.1,0.8,0.4
2025-08-03 08:45,75.0,63.0,22.29,340.7,12.1,1.1,0.2,343.4,12.0,0.3,0.0
2025-08-03 08:50,78.96,66.24,21.66,337.9,12.1,1.2,0.3,336.6,11.9,0.4,0.2
2025-08-03 08:55,75.12,63.36,21.28,339.3,11.9,1.0,0.0,333.1,11.9,0.6,0.6
2025-08-03 09:00,77.16,62.4,22.2,338.6,12.0,1.1,0.2,338.6,12.2,0.7,0.4
2025-08-03 09:05,74.64,64.56,21.97,337.9,11.9,0.9,0.2,333.1,11.8,0.3,0.3
2025-08-03 09:10,75.96,60.0,22.77,339.3,12.0,1.1,0.2,333.1,12.1,0.6,0.7
2025-08-03 09:15,74.04,54.48,22.05,337.2,12.0,1.0,0.3,336.6,12.1,0.6,0.4
2025-08-03 09:20,74.28,61.8,22.36,338.6,12.0,1.0,0.2,329.0,11.9,0.6,0.9
2025-08-03 09:25,76.92,62.04,21.4,338.6,12.1,1.2,0.3,339.3,11.9,0.5,-0.1
2025-08-03 09:30,72.24,56.76,21.68,337.9,11.9,1.0,0.2,335.2,12.0,0.5,0.4
2025-08-03 09:35,75.6,53.64,21.91,338.6,12.1,1.2,0.3,337.9,12.2,0.7,0.5
2025-08-03 09:40,71.4,55.08,21.97,339.3,12.0,1.0,0.2,337.9,11.7,0.4,-0.3
2025-08-03 09:45,75.0,53.88,21.93,337.9,12.1,1.2,0.4,336.6,12.0,0.6,0.3
2025-08-03 09:50,71.76,55.2,22.07,337.2,11.9,1.0,0.2,333.1,12.1,0.6,0.5
2025-08-03 09:55,72.72,53.04,21.1,337.9,12.0,1.0,0.3,334.5,12.2,0.5,0.5
2025-08-03 10:00,68.88,55.92,22.17,339.3,11.9,1.0,0.0,329.7,11.7,0.6,0.3
2025-08-03 10:05,75.36,53.52,22.02,337.9,12.0,1.2,0.3,340.0,12.3,0.8,0.4
2025-08-03 10:10,69.6,54.12,22.23,338.6,11.9,1.1,0.2,333.8,12.0,0.6,0.7
2025-08-03 10:15,73.08,55.44,20.9,338.6,12.0,1.0,0.3,333.8,12.0,0.5,0.6
2025-08-03 10:20,70.8,54.48,22.37,338.6,12.1,1.2,0.3,342.1,12.0,0.5,0.0
2025-08-03 10:25,70.32,56.4,21.71,338.6,12.0,1.0,0.2,333.8,11.9,0.5,0.3
2025-08-03 10:30,72.84,49.68,21.94,338.6,12.1,1.2,0.3,341.4,12.3,0.9,0.6
2025-08-03 10:35,70.08,54.48,21.23,338.6,11.9,1.1,0.1,333.8,11.8,0.5,0.5
2025-08-03 10:40,73.08,53.4,22.06,337.9,12.0,1.1,0.3,337.9,12.2,0.7,0.5
2025-08-03 10:45,72.24,53.4,21.57,338.6,11.9,1.0,0.1,335.9,12.1,0.6,0.5
2025-08-03 10:50,72.0,52.8,22.47,338.6,12.1,1.1,0.3,337.9,11.9,0.6,0.1
2025-08-03 10:55,71.28,53.76,21.6,337.2,11.9,1.0,0.2,332.4,11.9,0.7,0.5
2025-08-03 11:00,74.04,51.6,21.07,337.9,12.0,1.2,0.3,339.3,12.3,0.9,0.8
2025-08-03 11:05,70.2,55.44,19.68,339.3,12.1,1.1,0.3,336.6,11.8,0.5,0.2
2025-08-03 11:10,72.48,52.08,21.03,337.9,11.9,1.0,0.2,331.0,12.1,0.8,0.8
2025-08-03 11:15,70.68,53.04,21.57,338.6,12.1,1.1,0.3,336.6,11.9,0.6,0.2
2025-08-03 11:20,71.64,56.28,22.56,337.9,11.9,1.0,0.2,332.4,12.0,0.6,0.7
2025-08-03 11:25,72.24,51.24,22.01,338.6,12.0,1.1,0.1,340.7,12.2,0.6,0.2
2025-08-03 11:30,72.36,54.72,21.18,338.6,12.0,1.0,0.2,335.2,11.9,0.6,0.5
2025-08-03 11:35,72.24,55.56,21.25,340.0,12.1,1.1,0.2,333.1,11.9,0.7,0.6
2025-08-03 11:40,72.84,54.0,21.48,338.6,12.0,1.1,0.3,338.6,12.1,0.6,0.3
2025-08-03 11:45,73.44,49.68,21.53,339.3,12.1,1.1,0.3,343.4,12.1,0.6,0.1
2025-08-03 11:50,69.24,58.56,21.64,338.6,11.9,0.9,0.1,329.7,11.8,0.6,0.6
2025-08-03 11:55,74.52,50.64,21.53,337.9,12.0,1.1,0.3,341.4,12.4,0.6,0.5
2025-08-03 12:00,68.52,58.92,21.16,338.6,12.0,1.0,0.1,337.9,11.8,0.3,0.1
2025-08-03 12:05,73.68,59.76,21.66,337.9,11.9,1.1,0.2,331.7,12.1,0.7,0.8
2025-08-03 12:10,70.56,56.28,21.31,340.0,12.0,1.1,0.1,340.0,12.1,0.6,0.3
2025-08-03 12:15,72.12,55.92,22.26,339.3,12.0,1.1,0.2,335.2,11.9,0.6,0.4
2025-08-03 12:20,71.52,57.36,22.31,338.6,11.9,1.0,0.2,333.8,12.1,0.7,0.8
2025-08-03 12:25,72.0,56.04,21.79,339.3,12.0,1.2,0.1,330.3,11.9,0.6,0.5
2025-08-03 12:30,73.44,52.32,20.58,338.6,12.1,1.1,0.3,340.0,11.9,0.4,0.1
2025-08-03 12:35,71.76,55.68,22.15,337.9,11.9,0.8,0.2,333.1,12.1,0.7,0.9
2025-08-03 12:40,73.8,53.4,21.54,338.6,12.1,1.2,0.3,341.4,12.1,0.6,0.1
2025-08-03 12:45,71.16,56.76,20.63,338.6,11.9,1.0,0.1,326.9,11.7,0.6,0.8
2025-08-03 12:50,77.76,56.88,22.05,337.9,12.1,1.2,0.4,341.4,12.2,0.7,0.1
2025-08-03 12:55,70.2,56.04,21.56,337.9,11.9,1.0,0.2,336.6,11.9,0.5,0.3
2025-08-03 13:00,73.8,57.0,21.3,338.6,12.0,1.1,0.3,332.4,12.1,0.7,0.7
2025-08-03 13:05,74.16,55.2,21.72,338.6,12.1,1.2,0.3,341.4,12.1,0.5,0.1
2025-08-03 13:10,71.76,54.84,22.0,338.6,11.9,1.0,0.1,332.4,12.1,0.7,0.7
2025-08-03 13:15,72.24,58.68,21.41,338.6,11.9,1.0,0.1,331.0,12.1,0.6,1.0
2025-08-03 13:20,74.28,54.72,20.95,337.9,12.0,1.1,0.3,337.2,12.1,0.6,0.4
2025-08-03 13:25,71.04,54.24,21.3,340.7,12.0,1.0,0.2,335.2,11.8,0.5,0.0
2025-08-03 13:30,74.88,54.72,22.38,337.9,12.0,1.0,0.3,336.6,12.2,0.7,0.5
2025-08-03 13:35,72.6,58.56,20.99,340.0,12.0,1.1,0.1,334.5,11.7,0.6,0.4
2025-08-03 13:40,71.88,54.84,21.67,339.3,11.9,1.0,0.1,331.0,11.9,0.6,0.6
2025-08-03 13:45,74.4,51.96,22.43,337.2,12.0,1.1,0.3,341.4,12.2,0.6,0.2
2025-08-03 13:50,70.8,58.92,20.91,339.3,12.0,1.0,0.2,326.9,11.7,0.7,0.7
2025-08-03 13:55,76.68,50.16,21.7,337.9,12.1,1.4,0.3,341.4,12.4,0.7,0.3
2025-08-03 14:00,71.4,51.0,20.86,338.6,11.9,1.0,0.1,339.3,11.8,0.4,-0.2
2025-08-03 14:05,73.2,54.96,22.6,337.9,11.9,1.0,0.1,334.5,12.1,0.8,0.5
2025-08-03 14:10,71.88,53.52,21.07,338.6,11.9,1.1,0.1,337.9,12.1,0.5,0.3
2025-08-03 14:15,75.12,53.88,21.19,340.0,12.1,1.2,0.2,338.6,12.1,0.7,0.3
2025-08-03 14:20,70.2,56.28,22.28,337.9,11.9,1.0,0.1,333.1,11.8,0.5,0.5
2025-08-03 14:25,72.36,53.64,21.09,339.3,11.9,1.0,0.1,329.7,11.9,0.7,0.7
2025-08-03 14:30,74.16,50.4,21.04,339.3,12.1,1.2,0.2,343.4,12.1,0.6,0.0
2025-08-03 14:35,70.44,55.08,21.49,338.6,11.9,0.9,0.2,331.7,11.9,0.6,0.7
2025-08-03 14:40,73.56,53.4,21.85,337.9,12.0,1.1,0.3,338.6,12.1,0.6,0.3
2025-08-03 14:45,70.08,55.68,20.59,337.9,12.0,1.0,0.3,329.7,11.8,0.5,0.7
2025-08-03 14:50,75.24,50.4,21.02,337.9,12.1,1.2,0.4,342.8,12.4,0.7,0.4
2025-08-03 14:55,71.04,52.8,20.39,337.9,12.0,1.0,0.3,338.6,11.9,0.5,0.1
2025-08-03 15:00,72.0,53.16,19.85,338.6,11.9,1.1,0.1,334.5,12.1,0.5,0.5
2025-08-03 15:05,72.36,52.8,22.13,337.9,11.9,1.0,0.2,335.2,12.1,0.6,0.7
2025-08-03 15:10,72.48,51.84,22.04,339.3,12.1,1.2,0.2,340.7,12.2,0.6,0.3
2025-08-03 15:15,69.48,57.24,22.27,338.6,12.0,1.1,0.2,327.6,11.6,0.7,0.6
2025-08-03 15:20,74.04,51.24,21.33,337.2,11.9,1.0,0.2,334.5,12.2,0.7,0.9
2025-08-03 15:25,71.04,49.56,21.98,339.3,12.1,1.2,0.2,342.1,12.2,0.5,0.1
2025-08-03 15:30,70.2,55.68,21.79,338.6,11.9,1.0,0.1,331.0,11.8,0.6,0.6
2025-08-03 15:35,74.52,51.36,22.07,337.9,12.1,1.2,0.4,338.6,12.2,0.7,0.3
2025-08-03 15:40,71.64,54.24,21.06,337.9,12.0,1.0,0.3,333.8,11.8,0.6,0.4
2025-08-03 15:45,72.96,52.56,21.55,340.7,12.1,1.1,0.2,337.9,12.2,0.6,0.5
2025-08-03 15:50,73.08,54.48,21.11,337.2,12.0,1.1,0.3,337.2,11.8,0.5,0.1
2025-08-03 15:55,73.08,52.92,21.0,337.9,11.9,1.1,0.1,336.6,12.1,0.6,0.4
2025-08-03 16:00,70.68,54.12,22.27,338.6,11.9,1.0,0.1,332.4,12.1,0.7,0.7
2025-08-03 16:05,76.08,53.4,21.22,340.0,12.1,1.2,0.2,341.4,12.3,0.6,0.2
2025-08-03 16:10,69.84,57.24,21.56,337.9,12.0,0.9,0.3,332.4,11.6,0.5,0.0
2025-08-03 16:15,71.76,54.84,22.01,339.3,11.9,1.0,0.1,334.5,12.2,0.6,0.8
2025-08-03 16:20,73.44,51.72,20.87,340.0,12.1,1.2,0.2,341.4,12.2,0.6,0.2
2025-08-03 16:25,70.8,56.4,22.03,338.6,11.9,0.9,0.2,329.7,11.7,0.6,0.6
2025-08-03 16:30,72.72,49.8,22.21,337.9,12.0,1.1,0.2,336.6,12.2,0.8,0.5
2025-08-03 16:35,71.28,55.08,22.86,337.9,11.9,1.0,0.2,331.0,11.9,0.7,0.6
2025-08-03 16:40,72.48,53.64,21.09,340.0,12.1,1.2,0.1,336.6,11.9,0.5,0.2
2025-08-03 16:45,73.56,53.88,22.36,337.2,12.1,1.1,0.4,341.4,11.9,0.5,-0.1
2025-08-03 16:50,72.96,53.04,20.96,338.6,12.0,1.1,0.2,337.9,12.1,0.6,0.4
2025-08-03 16:55,71.28,52.8,21.36,337.9,11.9,1.0,0.2,332.4,12.1,0.7,0.6
2025-08-03 17:00,72.6,50.88,22.51,339.3,12.0,1.1,0.2,341.4,12.1,0.7,0.1
2025-08-03 17:05,70.32,57.36,20.56,338.6,12.0,1.1,0.2,332.4,11.7,0.5,0.4
2025-08-03 17:10,74.16,59.16,23.18,338.6,12.0,1.1,0.2,331.7,12.1,0.8,0.8
2025-08-03 17:15,70.56,54.12,21.29,340.7,12.1,1.1,0.2,340.7,11.9,0.4,-0.1
2025-08-03 17:20,70.68,57.48,22.02,337.9,11.9,1.1,0.1,329.0,11.9,0.7,0.8
2025-08-03 17:25,72.12,52.44,22.53,338.6,11.9,1.1,0.0,338.6,12.2,0.6,0.5
2025-08-03 17:30,71.52,55.8,22.33,337.9,12.0,1.1,0.3,329.0,11.9,0.6,0.7
2025-08-03 17:35,73.32,53.88,23.15,338.6,12.0,1.2,0.2,341.4,12.2,0.5,0.3
2025-08-03 17:40,72.72,57.6,22.37,338.6,12.0,1.0,0.2,336.6,11.7,0.6,0.2
2025-08-03 17:45,72.72,55.32,22.18,338.6,12.0,1.1,0.2,336.6,12.1,0.7,0.4
2025-08-03 17:50,71.28,56.4,22.38,338.6,12.0,1.1,0.2,338.6,11.9,0.6,0.2
2025-08-03 17:55,73.68,52.32,22.62,338.6,12.0,1.1,0.3,341.4,12.2,0.6,0.3
2025-08-03 18:00,70.08,56.04,21.97,339.3,11.9,0.9,0.1,328.3,11.7,0.6,0.6
2025-08-03 18:05,74.28,53.4,22.86,338.6,11.9,1.0,0.1,338.6,12.4,0.7,0.7
2025-08-03 18:10,69.84,58.44,23.07,340.0,12.0,1.0,0.1,338.6,11.8,0.4,0.1
2025-08-03 18:15,72.36,55.08,21.54,337.9,11.9,1.1,0.2,333.1,12.2,0.7,0.8
2025-08-03 18:20,72.12,55.44,21.64,339.3,12.0,1.1,0.2,333.8,11.9,0.6,0.4
2025-08-03 18:25,72.24,55.08,21.78,337.9,12.0,1.1,0.3,333.1,11.9,0.6,0.5
2025-08-03 18:30,72.48,51.36,22.31,341.4,12.0,1.0,0.1,337.9,12.1,0.7,0.5
2025-08-03 18:35,73.8,56.64,22.04,337.9,12.0,1.1,0.3,340.0,11.9,0.6,0.1
2025-08-03 18:40,72.36,57.12,22.33,338.6,12.0,1.1,0.2,333.8,12.0,0.6,0.7
2025-08-03 18:45,71.28,52.8,22.72,337.9,12.0,1.1,0.3,335.2,12.1,0.6,0.5
2025-08-03 18:50,74.88,53.88,23.09,340.0,12.0,1.2,0.2,340.0,12.2,0.7,0.3
2025-08-03 18:55,70.32,59.04,22.52,338.6,12.0,1.0,0.2,329.0,11.6,0.6,0.3
2025-08-03 19:00,74.28,56.76,22.33,337.9,11.9,1.1,0.1,327.6,12.1,0.8,1.0
2025-08-03 19:05,72.36,52.56,22.49,340.0,12.1,1.3,0.3,342.1,12.2,0.7,0.2
2025-08-03 19:10,71.52,58.2,23.15,338.6,11.9,1.0,0.1,330.3,11.8,0.7,0.6
2025-08-03 19:15,73.8,52.32,23.42,338.6,11.9,1.2,0.1,335.2,12.2,0.7,0.5
2025-08-03 19:20,72.96,55.68,22.71,337.9,12.0,1.1,0.3,337.9,11.9,0.5,0.2
2025-08-03 19:25,74.76,55.8,22.75,337.9,12.1,1.2,0.4,336.6,12.0,0.6,0.3
2025-08-03 19:30,74.16,57.96,22.47,337.2,12.0,1.0,0.3,334.5,12.0,0.6,0.7
2025-08-03 19:35,73.92,52.92,22.14,337.2,11.9,1.2,0.2,339.3,12.2,0.6,0.3
2025-08-03 19:40,70.08,52.92,21.86,340.7,12.0,1.0,0.1,333.1,11.8,0.7,0.5
2025-08-03 19:45,76.2,55.44,22.1,337.9,12.1,1.1,0.3,338.6,12.2,0.7,0.4
2025-08-03 19:50,70.68,57.6,23.77,337.9,11.9,1.0,0.1,336.6,11.8,0.4,0.1
2025-08-03 19:55,75.24,56.88,22.77,337.9,12.0,1.1,0.3,335.9,12.2,0.6,0.6
2025-08-03 20:00,71.76,55.32,23.04,341.4,12.1,1.1,0.2,338.6,11.9,0.6,-0.1
2025-08-03 20:05,71.88,59.76,22.13,338.6,11.9,0.9,0.1,326.2,11.6,0.6,0.7
2025-08-03 20:10,75.0,57.24,21.75,337.9,12.0,1.1,0.3,338.6,12.2,0.7,0.3
2025-08-03 20:15,71.76,55.08,22.58,339.3,11.9,1.0,0.1,337.9,12.1,0.6,0.3
2025-08-03 20:20,74.76,58.08,22.5,339.3,12.0,1.1,0.2,331.7,11.9,0.7,0.6
2025-08-03 20:25,71.64,54.6,22.3,340.0,12.0,1.0,0.2,341.4,12.1,0.5,0.2
2025-08-03 20:30,75.6,54.24,22.11,337.2,11.9,1.1,0.2,339.3,12.1,0.6,0.3
2025-08-03 20:35,71.52,55.08,22.22,340.0,11.9,1.0,0.1,334.5,12.1,0.6,0.6
2025-08-03 20:40,73.56,54.12,21.84,338.6,11.9,1.2,0.2,337.2,12.0,0.6,0.3
2025-08-03 20:45,70.68,54.36,22.15,339.3,12.0,1.0,0.2,331.7,11.8,0.6,0.5
2025-08-03 20:50,75.48,53.28,22.03,338.6,11.9,1.1,0.1,337.2,12.3,0.7,0.7
2025-08-03 20:55,70.92,52.68,22.38,340.0,12.1,1.3,0.2,337.9,11.5,0.4,-0.1
2025-08-03 21:00,72.24,54.48,21.94,337.9,11.9,0.9,0.2,329.0,11.8,0.7,0.7
2025-08-03 21:05,73.44,53.88,21.9,340.0,12.0,1.2,0.2,338.6,12.2,0.7,0.4
2025-08-03 21:10,72.6,57.48,23.3,338.6,12.0,1.2,0.2,331.0,11.8,0.6,0.5
2025-08-03 21:15,73.44,53.04,22.22,338.6,12.0,1.2,0.2,337.9,12.2,0.7,0.4
2025-08-03 21:20,72.72,56.28,21.35,338.6,12.0,1.2,0.2,335.2,11.7,0.5,0.0
2025-08-03 21:25,73.68,55.08,22.9,337.2,12.0,1.2,0.3,337.9,12.1,0.7,0.4
2025-08-03 21:30,71.4,57.36,22.46,337.9,11.9,1.0,0.2,335.2,12.1,0.6,0.5
2025-08-03 21:35,75.36,52.2,22.97,338.6,12.0,1.2,0.2,339.3,12.1,0.7,0.2
2025-08-03 21:40,71.16,59.4,22.17,338.6,11.9,1.0,0.1,327.6,11.7,0.6,0.7
2025-08-03 21:45,75.36,52.2,22.33,335.9,11.9,1.2,0.2,336.6,12.3,0.7,0.5
2025-08-03 21:50,70.8,59.52,23.03,338.6,11.9,1.0,0.2,335.9,11.6,0.3,0.2
2025-08-03 21:55,73.56,57.36,22.5,338.6,12.0,1.0,0.3,333.8,12.1,0.6,0.7
2025-08-03 22:00,74.04,53.88,21.78,337.9,12.0,1.0,0.3,336.6,12.2,0.8,0.5
2025-08-03 22:05,71.76,57.48,22.61,339.3,12.0,1.0,0.2,337.2,11.8,0.4,0.2
2025-08-03 22:10,72.6,56.88,22.22,339.3,12.0,1.2,0.1,332.4,11.9,0.6,0.3
2025-08-03 22:15,73.08,53.88,21.84,337.9,11.9,1.1,0.1,329.7,12.0,0.7,0.7
2025-08-03 22:20,73.68,53.16,22.0,338.6,12.1,1.2,0.3,342.1,11.9,0.5,-0.1
2025-08-03 22:25,73.2,54.24,22.06,337.2,12.0,1.0,0.3,334.5,11.8,0.5,0.3
2025-08-03 22:30,74.4,52.8,22.78,337.9,12.0,1.1,0.2,336.6,12.3,0.8,0.6
2025-08-03 22:35,72.24,56.88,22.74,337.9,12.1,1.1,0.3,332.4,11.7,0.5,0.4
2025-08-03 22:40,74.64,52.32,21.38,337.2,12.0,1.1,0.3,339.3,12.2,0.7,0.5
2025-08-03 22:45,72.48,52.92,22.82,337.9,12.0,1.0,0.3,337.2,12.0,0.5,0.3
2025-08-03 22:50,74.64,54.0,20.59,337.9,11.9,1.0,0.2,331.0,12.1,0.7,0.7
2025-08-03 22:55,72.36,51.72,22.39,340.7,12.1,1.0,0.2,342.1,12.1,0.5,0.1
2025-08-03 23:00,73.92,54.72,22.21,339.3,12.0,1.1,0.2,335.9,11.9,0.6,0.3
2025-08-03 23:05,71.4,54.6,22.31,340.7,11.9,1.0,0.0,331.7,11.9,0.6,0.6
2025-08-03 23:10,74.04,55.92,21.34,338.6,12.0,1.1,0.2,337.2,12.1,0.6,0.4
2025-08-03 23:15,71.64,53.76,22.63,339.3,12.0,1.1,0.2,334.5,11.7,0.6,0.0
2025-08-03 23:20,72.12,55.2,23.3,338.6,11.9,1.0,0.1,333.1,12.0,0.6,0.6
2025-08-03 23:25,76.92,52.56,22.77,338.6,12.1,1.3,0.4,342.1,12.2,0.7,0.1
2025-08-03 23:30,69.84,56.28,21.89,338.6,11.9,1.0,0.1,331.0,11.5,0.3,0.1
2025-08-03 23:35,74.28,56.88,22.52,336.6,12.0,1.1,0.3,337.2,12.2,0.7,0.5
2025-08-03 23:40,70.8,54.12,22.95,337.9,11.9,1.0,0.2,333.8,12.1,0.6,0.7
2025-08-03 23:45,73.8,54.6,22.41,338.6,12.1,1.2,0.3,335.9,12.1,0.6,0.5
2025-08-03 23:50,72.6,53.04,21.73,337.2,12.1,1.1,0.4,341.4,12.1,0.5,0.2
2025-08-03 23:55,72.6,56.76,22.1,338.6,11.9,1.0,0.1,332.4,12.1,0.6,0.7
2025-08-04 00:00,70.92,52.8,22.42,338.6,12.0,1.0,0.2,334.5,12.1,0.7,0.8
2025-08-04 00:05,71.88,52.8,21.87,339.3,12.0,1.1,0.2,336.6,12.0,0.5,0.3
2025-08-04 00:10,71.28,56.52,22.1,338.6,12.0,1.0,0.2,334.5,11.7,0.5,0.4
2025-08-04 00:15,73.2,54.84,22.21,337.9,11.9,1.0,0.2,331.7,12.3,0.7,0.9
2025-08-04 00:20,72.48,57.36,21.83,340.7,12.0,1.2,0.0,341.4,11.8,0.5,-0.3
2025-08-04 00:25,71.52,53.28,21.61,337.9,11.9,1.1,0.2,336.6,12.0,0.5,0.4
2025-08-04 00:30,75.48,53.16,22.4,338.6,12.1,1.3,0.3,339.3,12.3,0.6,0.4
2025-08-04 00:35,71.76,57.72,21.62,338.6,12.0,1.1,0.2,335.9,11.6,0.4,0.1
2025-08-04 00:40,73.2,50.52,22.29,337.9,12.0,1.1,0.3,335.2,12.1,0.6,0.5
2025-08-04 00:45,72.72,54.0,21.76,338.6,12.0,1.0,0.3,337.2,12.1,0.6,0.4
2025-08-04 00:50,72.84,55.56,22.62,338.6,11.9,1.0,0.2,331.0,12.1,0.7,0.8
2025-08-04 00:55,69.48,53.4,21.37,339.3,12.0,1.0,0.1,335.2,11.9,0.6,0.2
2025-08-04 01:00,75.0,54.12,21.78,338.6,12.0,1.1,0.3,337.9,12.2,0.6,0.4
2025-08-04 01:05,69.84,56.28,22.41,338.6,11.9,0.9,0.2,331.0,11.8,0.5,0.5
2025-08-04 01:10,72.72,55.92,21.62,338.6,12.0,1.1,0.3,331.7,12.1,0.6,0.8
2025-08-04 01:15,71.4,53.52,21.74,340.0,12.0,1.1,0.1,345.5,12.2,0.7,0.0
2025-08-04 01:20,71.04,56.28,21.0,338.6,12.0,1.0,0.2,332.4,11.8,0.6,0.5
2025-08-04 01:25,73.56,50.76,21.07,338.6,11.9,1.0,0.2,337.2,12.2,0.7,0.6
2025-08-04 01:30,69.36,52.32,22.09,338.6,11.9,1.1,-0.1,341.4,11.9,0.4,0.1
2025-08-04 01:35,73.56,54.12,20.87,337.9,12.0,1.1,0.3,338.6,12.0,0.6,0.3
2025-08-04 01:40,70.32,53.28,21.42,337.2,11.9,1.0,0.2,336.6,12.2,0.7,0.7
2025-08-04 01:45,72.24,52.56,21.53,338.6,12.0,1.0,0.3,341.4,12.2,0.5,0.0
2025-08-04 01:50,69.0,54.72,21.15,338.6,11.9,1.1,0.2,337.9,12.0,0.4,0.3
2025-08-04 01:55,74.16,57.84,21.43,336.6,12.0,1.2,0.3,332.4,12.3,1.0,1.1
2025-08-04 02:00,69.24,54.24,21.21,337.9,12.0,1.1,0.3,341.4,11.9,0.5,-0.1
2025-08-04 02:05,70.92,57.24,19.97,340.0,12.0,1.1,0.2,331.7,11.9,0.6,0.6
2025-08-04 02:10,70.32,50.88,21.21,339.3,12.1,1.2,0.4,337.9,12.0,0.6,0.2
2025-08-04 02:15,72.72,52.68,20.27,337.2,11.9,1.0,0.2,332.4,11.9,0.5,0.6
2025-08-04 02:20,70.56,51.36,20.5,338.6,11.9,1.1,0.0,337.9,12.2,0.6,0.5
2025-08-04 02:25,70.56,52.44,20.79,338.6,12.0,1.1,0.2,332.4,11.9,0.6,0.6
2025-08-04 02:30,69.6,52.44,19.61,339.3,12.1,1.3,0.2,334.5,11.9,0.6,0.3
2025-08-04 02:35,72.36,52.56,21.63,338.6,12.1,1.2,0.4,342.1,12.1,0.6,0.1
2025-08-04 02:40,71.76,49.32,21.97,337.9,12.0,1.2,0.3,344.1,12.1,0.5,0.0
2025-08-04 02:45,68.64,56.52,20.31,339.3,11.9,0.9,0.1,333.8,12.0,0.4,0.6
2025-08-04 02:50,72.48,53.04,20.86,338.6,12.1,1.2,0.3,338.6,12.2,0.7,0.5
2025-08-04 02:55,67.32,52.56,21.3,338.6,11.9,1.0,0.0,337.2,11.9,0.6,0.3
2025-08-04 03:00,72.12,58.44,20.57,337.2,11.9,1.1,0.2,333.1,12.2,0.7,0.8
2025-08-04 03:05,68.52,51.0,22.1,339.3,11.9,1.0,0.1,335.9,12.1,0.5,0.5
2025-08-04 03:10,71.76,54.84,21.36,338.6,12.0,1.2,0.2,334.5,11.9,0.5,0.5
2025-08-04 03:15,71.52,50.04,21.12,337.9,12.0,1.2,0.2,343.4,12.1,0.6,-0.1
2025-08-04 03:20,69.6,54.6,20.06,338.6,12.0,1.0,0.2,334.5,12.0,0.5,0.4
2025-08-04 03:25,70.2,52.56,20.76,339.3,12.0,1.0,0.1,335.2,12.1,0.5,0.5
2025-08-04 03:30,70.44,51.96,21.23,338.6,12.0,1.2,0.2,340.7,11.9,0.6,0.0
2025-08-04 03:35,70.68,52.56,21.03,337.9,12.1,1.2,0.3,338.6,11.9,0.6,0.1
2025-08-04 03:40,69.0,53.16,20.94,338.6,11.9,1.1,0.1,331.0,11.9,0.4,0.6
2025-08-04 03:45,73.08,47.64,20.87,340.0,12.1,1.3,0.2,342.8,12.3,0.8,0.0
2025-08-04 03:50,68.4,51.12,20.73,338.6,11.9,1.0,0.2,337.2,11.9,0.5,0.2
2025-08-04 03:55,71.64,57.24,21.05,338.6,11.9,1.1,0.1,334.5,12.1,0.8,0.6
2025-08-04 04:00,69.0,51.84,19.95,339.3,12.0,1.1,0.1,339.3,12.1,0.6,0.3
2025-08-04 04:05,70.56,51.12,20.67,337.9,12.0,1.1,0.3,334.5,12.1,0.6,0.7
2025-08-04 04:10,69.96,51.12,20.92,337.9,12.0,1.0,0.3,335.9,12.1,0.5,0.6
2025-08-04 04:15,69.72,51.0,20.75,337.9,11.9,1.0,0.1,334.5,12.0,0.5,0.5
2025-08-04 04:20,69.48,52.44,19.8,340.0,12.0,1.1,0.1,332.4,11.8,0.6,0.2
2025-08-04 04:25,72.24,55.8,21.23,335.9,12.0,1.1,0.4,335.2,12.1,0.6,0.6
2025-08-04 04:30,69.0,48.84,21.24,339.3,12.0,1.1,0.2,339.3,12.2,0.7,0.4
2025-08-04 04:35,69.6,56.52,20.51,339.3,12.1,1.0,0.4,337.9,11.9,0.4,0.2
2025-08-04 04:40,71.88,51.6,19.83,336.6,12.0,1.2,0.3,337.2,12.3,0.9,0.7
2025-08-04 04:45,67.44,50.4,20.1,339.3,11.9,1.0,0.1,337.9,12.1,0.4,0.4
2025-08-04 04:50,70.44,54.48,20.28,338.6,12.0,1.1,0.3,335.9,12.1,0.6,0.5
2025-08-04 04:55,67.8,55.44,20.46,340.0,12.0,1.1,0.1,340.0,12.2,0.9,0.3
2025-08-04 05:00,71.76,54.96,20.38,337.9,11.9,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-04 05:05,68.16,50.76,20.53,338.6,11.9,1.1,0.1,332.4,12.2,0.6,0.8
2025-08-04 05:10,70.32,48.96,20.66,338.6,12.1,1.2,0.3,338.6,12.2,0.7,0.5
2025-08-04 05:15,67.8,50.28,20.97,338.6,11.9,1.0,0.1,337.9,12.0,0.4,0.2
2025-08-04 05:20,70.44,50.64,21.39,338.6,12.0,1.1,0.2,332.4,11.9,0.6,0.6
2025-08-04 05:25,68.52,49.2,21.16,340.0,12.1,1.1,0.3,345.5,12.1,0.4,-0.2
2025-08-04 05:30,68.64,50.28,20.33,338.6,11.9,1.0,0.2,333.8,11.9,0.4,0.3
2025-08-04 05:35,72.36,54.96,19.99,339.3,12.1,1.3,0.4,338.6,12.2,0.8,0.4
2025-08-04 05:40,69.36,50.16,20.6,337.9,11.9,1.1,0.2,337.2,12.1,0.5,0.4
2025-08-04 05:45,71.16,54.72,20.65,338.6,12.0,1.1,0.2,337.2,12.2,0.7,0.5
2025-08-04 05:50,69.72,49.92,21.6,340.0,12.0,1.1,0.2,340.0,12.1,0.5,0.2
2025-08-04 05:55,71.4,53.64,21.32,337.9,12.0,1.1,0.3,335.9,12.1,0.6,0.5
2025-08-04 06:00,70.08,50.28,21.53,337.9,11.9,1.1,0.2,336.6,12.1,0.6,0.4
2025-08-04 06:05,69.72,50.4,21.43,338.6,11.9,1.0,0.2,336.6,12.1,0.6,0.6
2025-08-04 06:10,68.64,53.28,21.2,339.3,12.1,1.1,0.3,329.7,11.8,0.5,0.6
2025-08-04 06:15,72.84,50.88,21.49,337.9,12.0,1.3,0.3,340.0,12.3,0.6,0.4
2025-08-04 06:20,69.24,52.32,21.31,339.3,12.0,1.1,0.1,339.3,11.9,0.4,0.0
2025-08-04 06:25,68.64,54.96,21.26,338.6,11.9,1.0,0.1,333.1,12.0,0.6,0.6
2025-08-04 06:30,72.72,50.4,21.2,341.4,12.1,1.1,0.2,341.4,12.1,0.7,0.2
2025-08-04 06:35,69.84,52.8,21.5,339.3,12.0,1.1,0.2,335.2,11.9,0.6,0.2
2025-08-04 06:40,72.24,51.48,21.39,337.9,11.9,1.2,0.2,339.3,12.2,0.6,0.4
2025-08-04 06:45,68.52,54.12,20.65,339.3,11.9,1.0,0.1,331.0,11.8,0.6,0.6
2025-08-04 06:50,73.8,52.32,21.25,336.6,12.0,1.2,0.3,338.6,12.1,0.6,0.3
2025-08-04 06:55,70.92,51.96,21.56,337.2,11.9,1.0,0.2,338.6,12.1,0.6,0.3
2025-08-04 07:00,70.68,52.2,19.85,337.9,12.0,1.1,0.3,336.6,12.1,0.6,0.4
2025-08-04 07:05,69.72,52.56,20.98,337.9,12.1,1.0,0.3,332.4,12.0,0.6,0.7
2025-08-04 07:10,74.16,51.36,20.65,337.9,12.0,1.3,0.2,342.8,12.2,0.6,0.1
2025-08-04 07:15,68.4,53.76,21.48,338.6,12.0,1.0,0.2,334.5,11.8,0.5,0.3
2025-08-04 07:20,70.68,55.56,20.09,338.6,12.0,1.1,0.2,329.7,11.9,0.6,0.7
2025-08-04 07:25,73.32,48.84,22.21,337.9,12.1,1.3,0.3,344.1,12.3,0.7,0.4
2025-08-04 07:30,68.88,51.84,22.31,337.9,11.9,1.0,0.1,336.6,12.1,0.5,0.4
2025-08-04 07:35,72.36,52.08,22.01,339.3,12.0,1.2,0.2,334.5,12.0,0.7,0.5
2025-08-04 07:40,72.24,53.64,22.05,337.9,12.0,1.1,0.2,337.2,11.9,0.6,0.2
2025-08-04 07:45,72.72,50.76,22.29,339.3,12.0,1.1,0.2,338.6,12.1,0.5,0.3
2025-08-04 07:50,69.6,55.32,21.54,340.0,12.0,1.0,0.1,335.2,11.8,0.6,0.3
2025-08-04 07:55,73.44,51.84,22.13,337.9,12.0,1.2,0.3,341.4,12.2,0.7,0.2
2025-08-04 08:00,70.2,53.76,21.44,337.9,11.9,1.0,0.1,333.8,11.9,0.6,0.5
2025-08-04 08:05,72.96,53.52,20.42,339.3,12.0,1.1,0.2,337.9,12.2,0.6,0.5
2025-08-04 08:10,69.72,55.2,21.2,339.3,12.0,1.0,0.2,329.0,11.7,0.6,0.5
2025-08-04 08:15,74.04,52.08,21.68,338.6,12.0,1.2,0.2,337.9,12.2,0.6,0.6
2025-08-04 08:20,70.2,55.44,21.7,337.9,11.9,1.0,0.1,336.6,11.9,0.6,0.2
2025-08-04 08:25,71.28,54.48,20.0,337.9,11.9,1.0,0.2,328.3,12.1,0.6,1.0
2025-08-04 08:30,71.52,54.96,20.46,338.6,12.0,1.0,0.3,335.2,12.1,0.6,0.5
2025-08-04 08:35,72.0,52.08,19.46,338.6,12.0,1.0,0.2,338.6,12.1,0.5,0.4
2025-08-04 08:40,72.48,51.84,19.86,338.6,12.1,1.1,0.3,337.9,11.8,0.5,0.1
2025-08-04 08:45,69.84,54.84,19.93,338.6,11.9,1.1,0.2,333.8,12.0,0.6,0.6
2025-08-04 08:50,72.96,50.16,19.88,340.0,12.1,1.2,0.2,346.9,12.2,0.5,-0.1
2025-08-04 08:55,69.0,57.48,19.97,337.9,11.9,1.0,0.2,336.6,11.9,0.4,0.2
2025-08-04 09:00,73.44,54.96,20.04,336.6,12.1,1.2,0.4,337.9,12.2,0.7,0.5
2025-08-04 09:05,69.72,55.44,20.25,337.9,12.0,1.0,0.3,335.2,11.9,0.5,0.3
2025-08-04 09:10,70.92,57.0,20.23,340.0,11.9,1.1,0.0,332.4,12.0,0.7,0.7
2025-08-04 09:15,70.92,52.68,20.41,338.6,12.1,1.2,0.4,337.9,11.9,0.6,0.1
2025-08-04 09:20,71.04,52.92,21.86,338.6,11.9,1.0,0.1,330.3,11.9,0.6,0.7
2025-08-04 09:25,70.92,54.36,19.05,338.6,12.0,1.2,0.2,338.6,12.3,0.6,0.6
2025-08-04 09:30,69.48,52.08,20.65,339.3,11.9,1.0,0.0,336.6,12.0,0.6,0.3
2025-08-04 09:35,71.88,52.08,20.42,338.6,12.1,1.3,0.3,335.9,11.9,0.5,0.2
2025-08-04 09:40,71.52,50.88,19.89,337.2,11.9,1.0,0.2,335.2,12.1,0.8,0.4
2025-08-04 09:45,71.88,50.16,19.99,340.0,12.1,1.2,0.3,345.5,12.1,0.6,0.0
2025-08-04 09:50,69.0,57.12,19.25,338.6,12.0,1.1,0.2,336.6,11.9,0.4,0.2
2025-08-04 09:55,72.48,54.72,20.03,337.9,12.0,1.1,0.3,337.2,12.2,0.8,0.5
2025-08-04 10:00,69.24,54.0,19.09,339.3,12.1,1.1,0.3,339.3,11.9,0.4,0.1
2025-08-04 10:05,70.08,53.4,19.9,338.6,11.9,1.0,0.1,331.7,12.1,0.5,0.8
2025-08-04 10:10,69.96,51.12,19.28,340.7,12.1,1.3,0.2,338.6,12.0,0.6,0.2
2025-08-04 10:15,72.6,52.92,19.73,337.9,11.9,1.1,0.2,334.5,12.1,0.5,0.5
2025-08-04 10:20,69.72,53.04,19.81,340.0,11.9,1.0,0.1,336.6,12.1,0.6,0.5
2025-08-04 10:25,70.44,54.6,19.54,340.7,12.1,1.2,0.2,331.0,11.8,0.6,0.2
2025-08-04 10:30,71.64,52.08,20.7,337.9,12.0,1.2,0.3,336.6,11.9,0.6,0.2
2025-08-04 10:35,71.04,52.2,19.89,338.6,11.9,1.1,0.2,335.9,12.2,0.7,0.7
2025-08-04 10:40,71.76,51.12,18.63,338.6,12.0,1.2,0.2,340.0,12.1,0.6,0.1
2025-08-04 10:45,68.52,55.8,19.14,338.6,12.0,1.1,0.2,329.7,11.7,0.6,0.4
2025-08-04 10:50,75.6,57.72,18.04,336.6,12.0,1.2,0.3,335.2,12.4,0.8,0.7
2025-08-04 10:55,68.28,50.4,19.01,339.3,11.9,0.9,0.1,338.6,12.1,0.5,0.3
2025-08-04 11:00,71.28,56.28,18.56,338.6,12.0,1.1,0.2,331.0,11.9,0.5,0.6
2025-08-04 11:05,71.88,55.32,19.24,336.6,12.0,1.2,0.4,342.1,12.3,0.7,0.5
2025-08-04 11:10,69.96,53.4,19.23,339.3,12.0,1.1,0.1,337.9,12.1,0.6,0.4
2025-08-04 11:15,69.0,54.24,19.2,339.3,11.9,1.0,0.0,330.3,11.9,0.6,0.8
2025-08-04 11:20,71.88,50.64,19.03,340.0,12.1,1.2,0.2,336.6,11.9,0.7,0.3
2025-08-04 11:25,73.56,52.2,19.06,337.2,12.1,1.2,0.4,341.4,12.0,0.6,0.0
2025-08-04 11:30,68.52,56.04,20.23,338.6,11.9,0.9,0.2,333.8,12.1,0.6,0.8
2025-08-04 11:35,73.8,51.84,19.61,338.6,12.1,1.1,0.3,338.6,12.0,0.6,0.3
2025-08-04 11:40,71.16,56.4,19.72,338.6,12.0,1.1,0.2,331.0,11.9,0.7,0.6
2025-08-04 11:45,75.84,52.08,19.4,336.6,12.1,1.2,0.4,343.4,12.4,0.7,0.5
2025-08-04 11:50,69.72,50.52,19.89,338.6,12.0,1.1,0.1,337.9,11.8,0.4,0.2
2025-08-04 11:55,72.6,56.4,19.3,338.6,11.9,1.0,0.2,332.4,11.9,0.6,0.6
2025-08-04 12:00,71.88,53.28,20.6,338.6,12.0,1.2,0.2,339.3,12.2,0.7,0.3
2025-08-04 12:05,71.28,55.8,20.25,338.6,12.0,1.0,0.2,332.4,11.9,0.6,0.6
2025-08-04 12:10,71.52,52.32,20.04,337.9,11.9,1.0,0.2,336.6,12.0,0.5,0.4
2025-08-04 12:15,71.88,53.4,20.1,340.0,12.0,1.1,0.1,331.0,11.9,0.7,0.5
2025-08-04 12:20,72.96,55.56,20.16,337.9,12.0,1.2,0.2,337.9,12.1,0.6,0.4
2025-08-04 12:25,70.08,53.16,19.67,338.6,11.9,1.0,0.1,335.2,11.9,0.5,0.4
2025-08-04 12:30,73.68,53.04,20.17,338.6,12.1,1.2,0.3,339.3,12.1,0.6,0.4
2025-08-04 12:35,70.08,54.84,19.88,337.9,11.9,1.0,0.2,334.5,12.1,0.6,0.8
2025-08-04 12:40,73.08,52.32,19.14,337.9,12.0,1.1,0.3,342.1,12.2,0.6,0.2
2025-08-04 12:45,69.24,54.84,19.63,338.6,12.0,1.0,0.2,331.7,11.7,0.5,0.4
2025-08-04 12:50,72.72,58.2,20.4,338.6,12.0,1.1,0.2,335.2,12.1,0.8,0.5
2025-08-04 12:55,71.64,50.28,19.77,339.3,12.1,1.2,0.4,342.1,12.2,0.6,0.2
2025-08-04 13:00,69.6,54.0,19.83,337.2,11.9,1.0,0.2,331.7,12.0,0.7,0.6
2025-08-04 13:05,69.24,53.04,19.0,340.0,12.0,1.2,0.1,333.1,11.9,0.6,0.6
2025-08-04 13:10,71.88,51.36,20.44,338.6,12.0,1.0,0.2,334.5,12.1,0.7,0.7
2025-08-04 13:15,70.68,53.88,20.27,338.6,12.1,1.2,0.3,341.4,11.9,0.5,0.0
2025-08-04 13:20,72.0,54.72,19.97,337.9,11.9,1.0,0.2,331.7,11.9,0.6,0.6
2025-08-04 13:25,71.76,51.84,20.31,338.6,12.0,1.2,0.2,338.6,12.2,0.6,0.4
2025-08-04 13:30,69.96,55.32,20.22,340.0,12.1,1.1,0.3,333.8,11.8,0.6,0.5
2025-08-04 13:35,74.16,54.36,19.92,337.2,12.0,1.2,0.3,339.3,12.1,0.6,0.2
2025-08-04 13:40,69.36,54.84,19.41,340.0,12.0,1.0,0.2,331.0,11.9,0.6,0.7
2025-08-04 13:45,74.16,50.64,20.25,339.3,12.1,1.2,0.4,340.7,12.3,0.7,0.3
2025-08-04 13:50,69.72,51.96,19.62,338.6,12.0,1.2,0.2,341.4,11.9,0.3,0.0
2025-08-04 13:55,71.4,54.36,19.75,339.3,11.9,1.0,0.1,334.5,12.1,0.7,0.6
2025-08-04 14:00,69.36,53.76,20.2,338.6,11.9,1.1,0.0,336.6,12.2,0.6,0.5
2025-08-04 14:05,72.84,54.0,20.02,337.9,12.1,1.2,0.3,334.5,12.0,0.7,0.5
2025-08-04 14:10,71.16,54.6,19.65,338.6,12.0,1.1,0.2,334.5,11.8,0.6,0.2
2025-08-04 14:15,69.96,54.6,19.88,338.6,11.9,1.0,0.1,331.7,12.0,0.7,0.7
2025-08-04 14:20,74.52,53.52,20.43,340.0,12.1,1.2,0.3,342.1,12.1,0.6,0.1
2025-08-04 14:25,69.6,52.56,19.36,336.6,11.9,1.1,0.2,335.2,11.7,0.4,0.1
2025-08-04 14:30,72.48,51.0,20.49,337.9,11.9,1.1,0.1,335.9,12.2,0.7,0.6
2025-08-04 14:35,70.8,51.72,20.16,338.6,12.0,1.1,0.2,337.9,12.1,0.6,0.4
2025-08-04 14:40,72.36,53.4,20.76,336.6,11.9,1.2,0.2,337.9,12.1,0.7,0.3
2025-08-04 14:45,71.64,53.64,20.48,337.2,12.0,1.1,0.3,336.6,11.9,0.5,0.2
2025-08-04 14:50,72.36,54.96,20.64,339.3,11.9,1.0,0.1,334.5,12.2,0.7,0.5
2025-08-04 14:55,68.64,55.56,19.63,341.4,12.1,1.2,0.2,340.0,11.7,0.4,-0.1
2025-08-04 15:00,74.04,53.88,19.8,337.2,12.0,1.1,0.3,335.2,12.0,0.7,0.4
2025-08-04 15:05,70.56,52.68,19.75,338.6,12.0,1.0,0.1,335.2,12.1,0.6,0.5
2025-08-04 15:10,72.6,56.04,19.88,337.9,11.9,1.1,0.2,329.0,11.9,0.6,0.7
2025-08-04 15:15,72.0,55.44,21.44,340.0,12.1,1.2,0.2,344.1,12.1,0.5,-0.1
2025-08-04 15:20,72.12,56.4,20.61,339.3,12.0,1.1,0.3,335.9,11.8,0.5,0.1
2025-08-04 15:25,72.6,52.8,19.81,338.6,12.0,1.1,0.2,335.9,12.2,0.6,0.5
2025-08-04 15:30,69.84,54.24,20.85,340.0,12.0,1.0,0.1,335.2,11.8,0.5,0.1
2025-08-04 15:35,73.92,54.6,19.72,337.2,12.0,1.1,0.3,337.9,12.0,0.6,0.2
2025-08-04 15:40,69.48,54.6,18.9,338.6,11.9,1.0,0.1,329.7,11.9,0.7,0.7
2025-08-04 15:45,74.88,51.0,20.01,339.3,12.1,1.2,0.2,344.1,12.2,0.6,0.0
2025-08-04 15:50,69.6,56.4,20.0,338.6,11.9,1.0,0.2,334.5,11.7,0.3,0.0
2025-08-04 15:55,73.32,60.12,19.9,337.9,11.9,1.0,0.2,332.4,12.1,0.7,0.8
2025-08-04 16:00,69.48,51.0,20.04,337.9,12.0,1.0,0.3,335.9,12.1,0.6,0.4
2025-08-04 16:05,71.76,55.32,21.09,339.3,11.9,1.0,0.0,330.3,11.9,0.5,0.6
2025-08-04 16:10,73.08,53.04,19.39,338.6,12.1,1.1,0.4,342.1,12.1,0.7,0.1
2025-08-04 16:15,70.32,54.96,20.33,338.6,11.9,0.9,0.1,331.0,11.9,0.6,0.6
2025-08-04 16:20,71.4,52.32,19.96,340.0,12.1,1.1,0.2,335.9,12.1,0.7,0.5
2025-08-04 16:25,72.72,54.48,19.83,338.6,12.0,1.1,0.2,336.6,11.9,0.6,0.1
2025-08-04 16:30,70.44,53.64,21.48,339.3,12.0,1.0,0.2,335.9,11.9,0.6,0.4
2025-08-04 16:35,72.36,53.16,20.53,337.9,11.9,0.9,0.2,329.7,12.1,0.6,0.8
2025-08-04 16:40,71.52,53.4,20.25,340.0,12.1,1.3,0.2,343.4,12.0,0.7,-0.2
2025-08-04 16:45,69.96,54.6,20.21,338.6,12.0,1.0,0.3,336.6,11.9,0.5,0.2
2025-08-04 16:50,75.24,54.96,20.96,337.2,11.9,1.2,0.2,333.1,12.3,0.8,0.6
2025-08-04 16:55,70.44,56.16,19.8,338.6,12.1,1.0,0.3,336.6,11.7,0.3,-0.1
2025-08-04 17:00,72.72,54.12,18.73,338.6,12.0,1.1,0.3,335.9,12.1,0.6,0.5
2025-08-04 17:05,72.36,54.24,20.29,339.3,12.1,1.1,0.2,338.6,11.9,0.5,0.1
2025-08-04 17:10,71.76,52.68,20.09,336.6,11.9,1.0,0.2,337.9,12.1,0.5,0.4
2025-08-04 17:15,69.24,54.12,19.3,340.0,11.9,1.0,0.0,334.5,11.9,0.6,0.3
2025-08-04 17:20,72.72,53.04,19.96,339.3,12.0,1.1,0.2,335.9,12.1,0.6,0.5
2025-08-04 17:25,70.32,57.6,20.27,338.6,12.0,1.0,0.2,328.3,11.9,0.6,0.8
2025-08-04 17:30,75.12,51.96,20.81,336.6,12.0,1.1,0.3,333.8,12.2,0.6,0.6
2025-08-04 17:35,69.84,50.04,20.13,338.6,12.0,1.0,0.1,340.0,11.9,0.4,0.1
2025-08-04 17:40,72.36,60.72,19.83,338.6,12.0,1.0,0.2,329.0,11.8,0.6,0.7
2025-08-04 17:45,74.4,51.12,21.05,337.9,12.1,1.4,0.4,343.4,12.3,0.6,0.2
2025-08-04 17:50,70.2,57.0,20.52,338.6,11.9,1.0,0.1,331.0,11.6,0.6,0.3
2025-08-04 17:55,72.84,53.88,19.96,338.6,12.1,1.1,0.2,336.6,12.2,0.7,0.5
2025-08-04 18:00,72.12,55.44,20.03,337.9,12.0,1.0,0.2,334.5,11.8,0.6,0.3
2025-08-04 18:05,74.28,53.16,19.89,340.7,12.1,1.1,0.3,341.4,12.1,0.5,0.2
2025-08-04 18:10,73.56,54.24,20.91,337.9,12.0,1.0,0.3,337.9,12.0,0.6,0.3
2025-08-04 18:15,72.6,54.72,19.64,338.6,11.9,1.0,0.1,337.9,12.1,0.6,0.4
2025-08-04 18:20,71.76,55.8,20.78,339.3,12.0,1.1,0.2,332.4,11.8,0.5,0.4
2025-08-04 18:25,75.36,50.88,20.06,338.6,12.1,1.3,0.2,342.8,12.3,0.7,0.2
2025-08-04 18:30,70.08,58.92,21.18,338.6,12.0,0.9,0.3,329.0,11.7,0.6,0.6
2025-08-04 18:35,74.64,52.56,21.04,337.2,11.9,1.0,0.2,333.8,12.3,0.7,1.1
2025-08-04 18:40,68.52,59.52,19.67,340.0,12.0,1.0,0.0,337.2,11.8,0.5,-0.2
2025-08-04 18:45,73.44,56.52,21.06,337.9,11.9,1.0,0.2,335.2,11.9,0.5,0.4
2025-08-04 18:50,74.16,53.28,22.47,337.2,12.0,1.1,0.3,339.3,12.2,0.6,0.5
2025-08-04 18:55,71.28,53.64,21.72,338.6,12.0,1.1,0.2,334.5,11.8,0.5,0.3
2025-08-04 19:00,71.28,53.16,20.26,340.0,12.0,1.0,0.1,335.2,12.0,0.7,0.5
2025-08-04 19:05,71.28,57.6,20.34,340.7,11.9,1.1,0.0,329.0,11.8,0.6,0.5
2025-08-04 19:10,73.68,55.08,20.34,339.3,12.1,1.1,0.4,340.7,12.0,0.5,0.0
2025-08-04 19:15,73.2,54.24,20.22,336.6,11.9,1.0,0.2,335.2,12.1,0.6,0.4
2025-08-04 19:20,73.08,53.64,21.07,340.0,12.1,1.1,0.3,337.9,12.1,0.6,0.3
2025-08-04 19:25,70.68,57.0,19.84,338.6,11.9,1.0,0.1,327.6,11.8,0.6,0.9
