时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-08-04 19:30,75.12,53.64,21.8,339.3,12.1,1.2,0.3,342.8,12.2,0.6,0.2
2025-08-04 19:35,70.44,51.96,20.54,337.9,12.0,0.9,0.3,335.9,12.0,0.5,0.4
2025-08-04 19:40,73.68,56.28,20.39,337.9,12.0,1.0,0.3,335.9,12.3,0.6,0.9
2025-08-04 19:45,71.04,54.12,19.95,340.0,12.1,1.0,0.2,340.0,11.9,0.5,0.1
2025-08-04 19:50,71.88,55.8,20.19,337.9,11.9,1.1,0.2,334.5,12.1,0.6,0.7
2025-08-04 19:55,72.0,54.84,20.11,337.2,12.0,1.0,0.3,337.2,12.1,0.6,0.5
2025-08-04 20:00,71.64,53.64,20.31,337.9,11.9,1.0,0.1,335.2,12.1,0.6,0.4
2025-08-04 20:05,69.96,53.04,19.45,340.0,12.0,0.9,0.1,333.8,11.8,0.5,0.4
2025-08-04 20:10,74.4,54.12,20.35,337.2,12.1,1.1,0.4,337.2,12.2,0.6,0.5
2025-08-04 20:15,71.04,57.12,19.49,337.9,12.0,1.0,0.3,335.2,11.8,0.4,0.1
2025-08-04 20:20,70.92,54.0,20.65,338.6,11.9,1.0,0.1,327.6,11.9,0.6,0.8
2025-08-04 20:25,70.8,50.88,20.82,339.3,12.1,1.1,0.2,342.8,12.1,0.7,0.1
2025-08-04 20:30,71.28,57.48,21.41,337.9,11.9,1.0,0.2,329.0,11.8,0.5,0.7
2025-08-04 20:35,71.88,51.12,20.56,340.0,12.1,1.2,0.3,340.7,12.2,0.7,0.3
2025-08-04 20:40,71.64,56.28,20.65,338.6,12.0,1.0,0.2,337.9,11.8,0.5,0.1
2025-08-04 20:45,71.64,53.88,19.85,339.3,12.0,1.1,0.1,336.6,12.1,0.6,0.4
2025-08-04 20:50,71.88,54.84,20.46,338.6,12.0,1.1,0.2,337.9,11.9,0.6,0.2
2025-08-04 20:55,72.0,48.96,21.01,337.9,12.0,1.1,0.3,342.1,12.0,0.5,-0.1
2025-08-04 21:00,69.0,52.32,20.6,338.6,11.9,0.9,0.1,331.0,11.9,0.6,0.7
2025-08-04 21:05,74.52,49.92,19.69,338.6,12.1,1.1,0.4,341.4,12.3,0.7,0.5
2025-08-04 21:10,67.44,48.12,20.94,337.9,11.9,1.0,0.2,337.9,12.0,0.4,0.3
2025-08-04 21:15,72.72,51.96,20.63,336.6,12.0,1.1,0.4,333.1,12.3,0.9,1.0
2025-08-04 21:20,69.24,51.0,21.05,338.6,12.0,1.1,0.3,337.9,12.0,0.5,0.3
2025-08-04 21:25,70.68,51.84,20.73,338.6,12.0,1.1,0.2,331.0,12.0,0.6,0.7
2025-08-04 21:30,69.72,48.0,20.3,338.6,12.1,1.2,0.2,342.8,11.9,0.5,-0.2
2025-08-04 21:35,71.76,53.28,19.7,337.2,11.9,0.9,0.2,334.5,12.1,0.6,0.5
2025-08-04 21:40,69.12,50.76,20.53,339.3,11.9,1.0,0.1,336.6,12.1,0.6,0.4
2025-08-04 21:45,70.08,52.68,20.13,337.9,12.0,1.1,0.2,331.0,11.8,0.5,0.5
2025-08-04 21:50,68.76,53.52,19.83,340.0,12.0,1.0,0.2,334.5,11.9,0.5,0.3
2025-08-04 21:55,72.6,50.52,20.49,338.6,12.1,1.1,0.4,335.2,12.2,0.8,0.6
2025-08-04 22:00,68.64,52.32,20.36,340.0,12.0,1.1,0.2,341.4,11.8,0.3,-0.1
2025-08-04 22:05,71.16,53.4,19.96,337.9,11.9,1.1,0.2,333.8,11.9,0.4,0.4
2025-08-04 22:10,73.2,49.8,19.47,338.6,12.1,1.2,0.4,342.8,12.3,0.6,0.2
2025-08-04 22:15,67.68,53.52,20.49,339.3,12.0,1.0,0.2,331.0,11.7,0.4,0.5
2025-08-04 22:20,72.6,47.88,20.11,340.0,12.1,1.2,0.2,337.2,12.2,0.7,0.5
2025-08-04 22:25,69.48,51.48,20.33,337.9,12.0,1.0,0.3,335.2,12.0,0.5,0.5
2025-08-04 22:30,71.28,52.44,19.88,337.2,11.9,1.2,0.2,338.6,12.1,0.6,0.3
2025-08-04 22:35,69.84,51.6,20.51,337.9,12.0,1.1,0.2,337.9,11.8,0.4,0.0
2025-08-04 22:40,70.32,49.68,21.01,338.6,11.9,1.1,0.2,335.9,12.1,0.7,0.4
2025-08-04 22:45,67.68,52.08,20.95,340.7,12.0,1.0,0.1,336.6,11.9,0.6,0.4
2025-08-04 22:50,73.08,52.92,20.72,337.9,12.0,1.2,0.3,335.9,11.9,0.7,0.3
2025-08-04 22:55,70.56,50.88,20.68,338.6,11.9,1.0,0.2,335.9,12.1,0.5,0.6
2025-08-04 23:00,72.12,55.2,19.33,338.6,12.0,1.0,0.2,335.9,12.2,0.7,0.5
2025-08-04 23:05,67.92,54.72,19.86,339.3,12.0,1.0,0.2,334.5,11.7,0.4,0.4
2025-08-04 23:10,72.12,55.08,20.21,337.9,11.9,1.0,0.2,333.8,12.1,0.4,0.6
2025-08-04 23:15,72.24,50.88,20.39,338.6,12.1,1.2,0.4,340.0,12.2,0.6,0.3
2025-08-04 23:20,68.28,55.44,19.22,338.6,11.9,0.9,0.1,329.0,11.8,0.5,0.6
2025-08-04 23:25,71.64,48.84,19.78,340.0,12.1,1.2,0.2,337.2,12.2,0.7,0.5
2025-08-04 23:30,71.04,53.28,19.71,338.6,12.0,1.2,0.2,335.9,11.9,0.6,0.2
2025-08-04 23:35,70.44,51.6,20.06,339.3,12.0,1.1,0.2,337.2,11.9,0.7,0.3
2025-08-04 23:40,71.52,54.0,20.02,337.9,12.0,1.2,0.3,335.2,11.9,0.6,0.3
2025-08-04 23:45,71.28,52.8,20.32,337.9,12.0,1.2,0.3,340.0,12.2,0.8,0.5
2025-08-04 23:50,69.12,53.04,19.91,339.3,11.9,1.0,0.0,334.5,12.0,0.6,0.4
2025-08-04 23:55,72.12,50.52,20.26,337.2,12.0,1.2,0.3,340.0,12.1,0.5,0.2
2025-08-05 00:00,68.52,53.52,20.11,338.6,11.9,1.0,0.1,331.0,11.8,0.5,0.5
2025-08-05 00:05,72.72,55.8,20.22,338.6,12.1,1.2,0.4,338.6,12.3,0.9,0.4
2025-08-05 00:10,67.92,52.2,20.02,338.6,12.0,1.0,0.2,337.9,12.0,0.5,0.3
2025-08-05 00:15,70.56,52.32,19.96,337.9,12.0,1.1,0.3,334.5,12.1,0.5,0.7
2025-08-05 00:20,70.44,55.44,19.93,337.9,12.0,1.1,0.3,340.7,12.3,0.6,0.3
2025-08-05 00:25,69.72,54.6,19.73,338.6,11.9,1.1,0.1,334.5,12.0,0.5,0.5
2025-08-05 00:30,69.72,53.04,20.56,338.6,12.1,1.0,0.3,333.1,12.1,0.6,0.8
2025-08-05 00:35,72.6,50.64,20.06,337.9,12.0,1.1,0.3,339.3,12.2,0.6,0.4
2025-08-05 00:40,67.44,50.16,19.84,340.0,12.0,1.0,0.1,337.9,12.0,0.5,0.3
2025-08-05 00:45,69.48,57.0,20.17,339.3,11.9,1.0,0.1,333.8,11.9,0.5,0.3
2025-08-05 00:50,68.64,49.92,19.77,341.4,11.9,1.1,0.0,336.6,12.1,0.6,0.3
2025-08-05 00:55,70.44,52.8,19.84,337.2,11.9,1.1,0.2,335.2,12.1,0.6,0.5
2025-08-05 01:00,69.48,50.04,20.45,338.6,11.9,1.1,0.1,337.9,11.9,0.5,0.1
2025-08-05 01:05,68.16,51.96,20.65,338.6,12.0,0.9,0.2,329.0,11.9,0.6,0.8
2025-08-05 01:10,73.56,49.32,20.54,340.0,12.1,1.2,0.2,338.6,12.1,0.7,0.3
2025-08-05 01:15,69.84,51.24,20.52,337.9,12.0,1.1,0.2,337.9,12.0,0.5,0.3
2025-08-05 01:20,71.64,53.28,20.76,337.2,12.1,1.2,0.4,338.6,12.1,0.5,0.3
2025-08-05 01:25,69.24,52.08,20.52,338.6,11.9,0.9,0.2,333.1,12.0,0.6,0.5
2025-08-05 01:30,70.44,49.68,20.02,340.7,12.1,1.1,0.2,342.1,12.2,0.6,0.2
2025-08-05 01:35,67.8,52.92,19.2,338.6,12.0,0.9,0.3,331.7,11.7,0.4,0.3
2025-08-05 01:40,72.24,50.4,19.38,337.9,12.0,1.1,0.3,337.9,12.2,0.6,0.6
2025-08-05 01:45,71.04,48.84,18.84,337.9,12.1,1.1,0.3,342.8,12.2,0.5,0.0
2025-08-05 01:50,70.08,53.16,20.64,338.6,11.9,1.0,0.1,337.2,12.1,0.5,0.4
2025-08-05 01:55,68.64,52.92,19.89,339.3,12.0,1.1,0.1,331.7,11.9,0.6,0.6
2025-08-05 02:00,71.16,52.68,19.58,337.2,11.9,1.0,0.2,336.6,12.2,0.6,0.5
2025-08-05 02:05,69.6,53.28,20.81,337.9,11.9,1.1,0.2,335.2,11.9,0.5,0.3
2025-08-05 02:10,70.92,53.4,20.58,337.9,12.0,1.1,0.3,333.8,12.1,0.6,0.8
2025-08-05 02:15,69.72,51.36,20.7,338.6,11.9,1.1,0.1,334.5,11.9,0.5,0.4
2025-08-05 02:20,71.76,55.8,20.3,340.0,12.0,1.2,0.1,334.5,12.1,0.8,0.6
2025-08-05 02:25,69.24,54.48,21.32,337.9,12.0,1.1,0.1,334.5,11.8,0.5,0.0
2025-08-05 02:30,69.12,54.48,20.66,338.6,11.9,1.0,0.1,333.1,11.9,0.4,0.5
2025-08-05 02:35,73.44,48.36,20.62,340.0,12.1,1.2,0.3,337.2,12.2,0.8,0.4
2025-08-05 02:40,68.52,53.88,20.29,339.3,11.9,0.9,0.1,332.4,11.9,0.6,0.5
2025-08-05 02:45,71.64,51.36,20.21,339.3,12.1,1.2,0.4,335.2,11.9,0.6,0.3
2025-08-05 02:50,68.64,51.72,20.71,337.2,11.9,1.1,0.2,333.1,12.1,0.6,0.6
2025-08-05 02:55,70.68,51.36,20.58,340.0,12.1,1.2,0.3,340.7,12.1,0.6,0.1
2025-08-05 03:00,69.96,55.08,20.6,337.9,12.0,1.0,0.2,335.9,11.8,0.5,0.3
2025-08-05 03:05,72.72,50.28,20.78,337.9,12.0,1.2,0.3,341.4,12.2,0.6,0.2
2025-08-05 03:10,69.12,52.56,20.19,339.3,12.0,1.0,0.2,335.9,11.9,0.5,0.3
2025-08-05 03:15,70.8,51.12,19.22,339.3,12.0,1.1,0.2,340.7,12.2,0.7,0.3
2025-08-05 03:20,68.28,54.6,21.32,339.3,12.0,1.0,0.2,333.1,11.7,0.5,0.4
2025-08-05 03:25,72.72,58.92,21.12,336.6,11.9,1.2,0.2,333.1,12.1,0.8,0.7
2025-08-05 03:30,67.68,52.08,19.87,340.0,11.9,1.0,0.1,337.2,12.1,0.6,0.4
2025-08-05 03:35,70.08,52.44,19.94,337.9,11.9,1.0,0.2,334.5,12.1,0.5,0.5
2025-08-05 03:40,69.48,51.48,20.9,340.0,12.0,1.1,0.2,335.2,12.0,0.5,0.4
2025-08-05 03:45,70.92,50.76,20.55,340.0,12.0,1.2,0.1,339.3,12.1,0.7,0.2
2025-08-05 03:50,68.88,54.0,21.43,337.9,11.9,1.0,0.2,331.7,11.8,0.5,0.5
2025-08-05 03:55,70.68,51.36,21.16,337.9,12.0,1.1,0.3,329.7,12.1,0.7,0.8
2025-08-05 04:00,71.04,51.12,21.24,337.9,12.0,1.1,0.2,337.2,12.1,0.5,0.4
2025-08-05 04:05,70.68,51.6,21.13,337.9,11.9,1.0,0.2,334.5,12.1,0.7,0.6
2025-08-05 04:10,70.08,52.8,20.71,339.3,12.0,1.1,0.1,338.6,11.8,0.4,0.2
2025-08-05 04:15,70.32,58.92,21.14,338.6,11.9,1.0,0.1,333.1,11.9,0.5,0.5
2025-08-05 04:20,75.6,53.52,21.22,338.6,12.1,1.4,0.2,344.8,12.3,0.9,0.2
2025-08-05 04:25,67.68,51.96,21.4,337.9,11.9,1.0,0.2,333.1,11.8,0.5,0.5
2025-08-05 04:30,71.28,55.92,22.02,339.3,12.0,1.1,0.2,334.5,12.1,0.7,0.6
2025-08-05 04:35,69.96,50.52,21.61,337.9,12.1,1.1,0.4,340.0,12.1,0.5,0.3
2025-08-05 04:40,71.64,53.52,22.01,338.6,12.0,1.0,0.3,336.6,12.1,0.7,0.4
2025-08-05 04:45,70.92,53.16,21.6,338.6,12.1,1.1,0.4,339.3,11.8,0.5,0.0
2025-08-05 04:50,73.68,52.92,21.44,337.2,11.9,1.1,0.2,341.4,12.2,0.6,0.2
2025-08-05 04:55,69.6,52.8,21.3,337.9,11.9,0.9,0.1,334.5,12.1,0.7,0.6
2025-08-05 05:00,72.48,54.0,21.66,337.9,12.0,1.1,0.3,337.2,11.9,0.7,0.2
2025-08-05 05:05,69.24,54.24,21.65,338.6,11.9,1.0,0.1,330.3,11.8,0.6,0.6
2025-08-05 05:10,71.76,59.16,21.89,339.3,11.9,1.0,0.0,336.6,12.2,0.8,0.6
2025-08-05 05:15,68.04,50.04,20.96,338.6,12.0,1.0,0.2,337.9,12.1,0.4,0.4
2025-08-05 05:20,71.88,53.4,20.91,337.2,11.9,1.0,0.2,331.7,11.9,0.6,0.5
2025-08-05 05:25,70.92,48.96,20.98,337.2,12.1,1.2,0.4,343.4,12.2,0.8,0.3
2025-08-05 05:30,69.72,52.8,21.93,338.6,11.9,1.0,0.1,335.2,11.9,0.5,0.3
2025-08-05 05:35,70.68,51.36,21.15,340.0,12.1,1.2,0.2,335.2,11.9,0.6,0.5
2025-08-05 05:40,72.36,52.32,21.32,336.6,12.0,1.0,0.3,333.1,12.1,0.6,0.6
2025-08-05 05:45,69.12,52.44,22.19,339.3,11.9,1.1,0.0,338.6,12.1,0.5,0.4
2025-08-05 05:50,69.72,55.08,21.19,338.6,12.0,1.1,0.2,330.3,11.8,0.6,0.6
2025-08-05 05:55,73.2,50.88,21.05,337.9,12.0,1.3,0.3,340.7,12.2,0.6,0.3
2025-08-05 06:00,69.6,52.92,21.69,338.6,11.9,1.0,0.1,334.5,11.9,0.6,0.3
2025-08-05 06:05,70.92,51.36,20.35,337.9,12.0,1.1,0.2,337.9,12.1,0.5,0.4
2025-08-05 06:10,68.52,53.64,21.59,338.6,11.9,1.0,0.1,329.0,11.7,0.6,0.7
2025-08-05 06:15,74.28,56.04,20.93,337.9,12.1,1.2,0.4,337.9,12.3,0.9,0.6
2025-08-05 06:20,70.44,53.16,20.73,337.9,11.9,1.1,0.2,339.3,12.1,0.5,0.2
2025-08-05 06:25,70.32,52.92,20.91,338.6,12.0,1.1,0.2,333.1,12.1,0.6,0.5
2025-08-05 06:30,70.8,52.8,20.91,339.3,12.1,1.1,0.3,340.0,12.1,0.6,0.3
2025-08-05 06:35,72.6,52.56,21.44,337.9,12.0,1.0,0.2,335.2,12.2,0.8,0.5
2025-08-05 06:40,69.24,53.76,20.66,337.9,11.9,1.0,0.2,329.0,11.7,0.6,0.6
2025-08-05 06:45,71.52,55.2,20.62,338.6,11.9,1.0,0.1,334.5,12.2,0.6,0.8
2025-08-05 06:50,69.6,51.36,20.47,340.0,12.1,1.2,0.2,340.0,12.1,0.5,0.3
2025-08-05 06:55,71.88,56.64,20.47,337.2,11.9,1.0,0.2,335.2,12.0,0.5,0.4
2025-08-05 07:00,70.68,49.56,19.6,338.6,12.0,1.2,0.3,335.9,11.9,0.4,0.2
2025-08-05 07:05,71.16,50.28,21.42,337.9,11.9,1.1,0.1,335.2,12.1,0.7,0.6
2025-08-05 07:10,68.4,52.32,20.47,339.3,11.9,1.0,0.1,337.2,11.9,0.5,0.4
2025-08-05 07:15,71.4,52.8,20.98,339.3,12.1,1.1,0.2,331.7,11.8,0.7,0.6
2025-08-05 07:20,71.76,50.04,21.57,337.9,12.0,1.1,0.2,340.0,12.2,0.6,0.3
2025-08-05 07:25,71.16,54.12,21.09,337.9,11.9,1.0,0.2,335.9,12.0,0.6,0.4
2025-08-05 07:30,70.44,54.24,20.83,340.0,12.0,1.0,0.2,337.9,11.8,0.5,0.1
2025-08-05 07:35,69.84,51.6,21.07,340.0,12.0,0.9,0.2,331.0,11.7,0.5,0.4
2025-08-05 07:40,74.52,51.36,21.66,337.2,12.1,1.1,0.4,338.6,12.3,0.6,0.6
2025-08-05 07:45,69.72,50.76,22.52,338.6,12.0,1.0,0.2,339.3,11.9,0.4,0.1
2025-08-05 07:50,73.2,54.84,21.2,337.9,12.0,1.1,0.3,334.5,12.0,0.6,0.5
2025-08-05 07:55,70.08,54.96,21.86,340.0,11.9,1.0,0.1,333.8,12.1,0.6,0.6
2025-08-05 08:00,73.44,54.6,21.48,338.6,12.0,1.0,0.3,340.0,12.1,0.7,0.2
2025-08-05 08:05,72.36,57.36,21.68,337.2,12.1,1.0,0.4,333.1,11.8,0.4,0.4
2025-08-05 08:10,73.32,51.48,22.16,339.3,12.0,1.1,0.1,338.6,12.2,0.8,0.5
2025-08-05 08:15,72.24,57.12,21.16,339.3,12.1,1.1,0.3,337.9,11.9,0.5,0.2
2025-08-05 08:20,75.36,59.16,21.52,337.9,11.9,1.0,0.2,334.5,12.2,0.7,0.5
2025-08-05 08:25,71.52,56.16,20.85,338.6,12.0,0.9,0.2,329.7,11.6,0.4,0.3
2025-08-05 08:30,75.36,58.2,21.21,337.9,11.9,1.1,0.2,333.8,12.3,0.7,0.8
2025-08-05 08:35,72.24,54.84,21.1,339.3,12.0,1.0,0.2,338.6,12.1,0.6,0.4
2025-08-05 08:40,73.08,58.68,21.34,337.9,11.9,1.1,0.2,329.0,11.7,0.6,0.5
2025-08-05 08:45,73.56,59.28,21.15,337.9,11.9,1.1,0.1,335.2,12.1,0.5,0.5
2025-08-05 08:50,75.72,59.76,20.33,338.6,12.1,1.1,0.3,337.9,12.1,0.7,0.4
2025-08-05 08:55,72.24,55.8,21.32,340.0,11.9,0.9,0.0,335.9,11.9,0.5,0.2
2025-08-05 09:00,74.28,59.4,21.38,338.6,12.0,1.0,0.2,331.7,11.8,0.5,0.4
2025-08-05 09:05,74.16,54.96,20.39,337.9,12.0,1.1,0.2,340.7,12.2,0.8,0.3
2025-08-05 09:10,70.92,58.2,21.19,339.3,11.9,0.8,0.1,326.9,11.8,0.7,0.9
2025-08-05 09:15,76.68,56.4,22.14,337.9,12.1,1.2,0.3,341.4,11.9,0.5,0.0
2025-08-05 09:20,72.48,60.6,20.92,337.9,11.9,1.0,0.1,336.6,11.9,0.5,0.3
2025-08-05 09:25,75.48,60.12,21.69,337.9,12.0,1.1,0.2,337.9,12.2,0.7,0.5
2025-08-05 09:30,72.72,57.6,21.94,337.9,12.0,1.0,0.3,332.4,11.7,0.5,0.3
2025-08-05 09:35,75.12,60.96,22.09,338.6,12.0,1.1,0.2,333.1,12.0,0.7,0.6
2025-08-05 09:40,75.0,59.28,23.03,338.6,12.1,1.1,0.3,337.2,12.1,0.7,0.4
2025-08-05 09:45,74.52,60.72,22.28,338.6,11.9,1.0,0.1,337.9,11.9,0.6,0.2
2025-08-05 09:50,72.72,61.92,23.27,338.6,12.0,1.0,0.2,335.2,11.8,0.4,0.2
2025-08-05 09:55,78.12,60.96,22.57,338.6,11.9,1.1,0.2,335.2,12.2,0.8,0.6
2025-08-05 10:00,71.64,63.12,22.27,340.0,12.0,0.9,0.2,331.7,11.9,0.7,0.6
2025-08-05 10:05,74.4,62.04,22.01,337.9,11.9,0.9,0.1,329.0,11.8,0.6,0.7
2025-08-05 10:10,76.44,61.92,22.35,340.0,12.0,1.0,0.1,337.9,12.1,0.8,0.4
2025-08-05 10:15,74.76,60.0,22.34,338.6,12.0,1.0,0.2,329.0,11.8,0.8,0.6
2025-08-05 10:20,75.36,62.16,22.01,338.6,11.9,1.1,0.1,335.9,12.1,0.7,0.5
2025-08-05 10:25,73.56,63.72,22.32,338.6,12.0,0.9,0.2,336.6,11.9,0.4,0.3
2025-08-05 10:30,77.28,63.36,22.17,337.9,12.1,1.2,0.3,335.2,12.1,0.7,0.5
2025-08-05 10:35,75.48,66.0,23.34,337.9,12.0,1.1,0.2,342.1,12.1,0.6,0.2
2025-08-05 10:40,76.92,60.6,22.02,337.9,12.0,1.1,0.3,339.3,12.0,0.6,0.1
2025-08-05 10:45,75.72,67.56,22.41,338.6,11.9,0.9,0.1,329.7,12.0,0.6,0.8
2025-08-05 10:50,78.48,61.92,22.09,337.9,12.0,1.1,0.3,339.3,12.3,0.8,0.6
2025-08-05 10:55,73.8,60.24,22.41,338.6,12.0,1.0,0.3,337.9,11.7,0.2,0.1
2025-08-05 11:00,78.6,63.72,22.63,339.3,12.0,1.2,0.1,333.8,12.1,0.7,0.7
2025-08-05 11:05,75.84,60.84,23.27,338.6,12.1,1.1,0.2,340.0,12.1,0.6,0.1
2025-08-05 11:10,75.72,65.88,22.6,336.6,11.9,0.9,0.2,331.0,11.9,0.6,0.6
2025-08-05 11:15,76.08,63.6,22.72,338.6,12.0,1.0,0.2,334.5,11.9,0.6,0.5
2025-08-05 11:20,75.72,63.96,23.19,337.9,11.9,1.0,0.2,330.3,11.9,0.8,0.7
2025-08-05 11:25,76.8,64.08,24.98,341.4,12.0,1.2,0.0,339.3,12.1,0.6,0.1
2025-08-05 11:30,77.4,68.88,23.33,337.9,12.0,1.0,0.3,340.0,11.9,0.4,0.0
2025-08-05 11:35,78.6,64.56,23.22,337.9,12.0,1.2,0.3,335.9,12.2,0.8,0.5
2025-08-05 11:40,76.68,63.84,24.14,339.3,12.0,1.0,0.2,337.2,11.9,0.5,0.2
2025-08-05 11:45,78.72,65.64,22.73,338.6,12.1,1.2,0.3,337.9,12.1,0.8,0.4
2025-08-05 11:50,74.88,61.44,23.06,340.0,12.0,1.0,0.2,341.4,11.9,0.4,0.0
2025-08-05 11:55,80.52,67.2,23.74,337.2,11.9,1.1,0.2,334.5,12.1,0.6,0.7
2025-08-05 12:00,74.28,62.76,23.01,337.9,11.9,1.0,0.0,335.2,12.1,0.5,0.5
2025-08-05 12:05,78.24,66.12,23.43,337.9,11.9,1.0,0.2,335.2,11.9,0.5,0.3
2025-08-05 12:10,75.84,65.64,24.17,338.6,11.9,1.0,0.2,329.0,12.0,0.7,0.8
2025-08-05 12:15,78.12,61.8,23.77,337.9,12.0,1.1,0.2,335.2,12.2,0.8,0.5
2025-08-05 12:20,74.16,60.84,22.7,338.6,12.0,1.0,0.2,339.3,12.0,0.3,0.2
2025-08-05 12:25,76.92,70.8,23.27,338.6,11.9,1.0,0.2,327.6,11.9,0.7,1.0
2025-08-05 12:30,77.76,60.36,23.71,339.3,12.1,1.2,0.3,339.3,12.2,0.8,0.4
2025-08-05 12:35,73.92,64.56,23.59,338.6,12.0,1.0,0.2,335.2,11.6,0.3,0.2
2025-08-05 12:40,79.08,62.88,23.41,337.9,12.0,1.2,0.3,335.2,12.1,0.8,0.5
2025-08-05 12:45,75.84,62.28,23.02,338.6,12.0,1.0,0.3,337.9,12.1,0.5,0.4
2025-08-05 12:50,78.6,65.52,22.88,340.0,12.0,1.0,0.2,337.9,11.9,0.5,0.2
2025-08-05 12:55,76.56,59.76,22.21,337.9,12.1,1.0,0.3,340.0,12.1,0.5,0.3
2025-08-05 13:00,75.72,63.36,22.2,337.9,11.9,1.0,0.2,335.2,12.1,0.6,0.6
2025-08-05 13:05,74.04,63.72,23.72,338.6,12.0,1.0,0.2,333.8,12.0,0.6,0.7
2025-08-05 13:10,77.52,63.6,23.21,340.0,12.0,1.1,0.1,337.9,12.1,0.8,0.3
2025-08-05 13:15,74.16,64.32,22.68,338.6,12.0,1.0,0.2,339.3,11.9,0.4,0.1
2025-08-05 13:20,78.6,61.44,22.15,336.6,11.9,0.9,0.2,332.4,12.1,0.6,0.8
2025-08-05 13:25,71.52,67.32,24.16,340.0,12.0,0.9,0.2,344.1,11.7,0.3,-0.3
2025-08-05 13:30,74.64,66.84,22.2,337.9,12.0,0.9,0.2,328.3,11.6,0.5,0.3
2025-08-05 13:35,74.88,59.4,23.06,340.7,12.1,1.2,0.2,335.2,12.1,0.8,0.5
2025-08-05 13:40,74.4,64.8,22.73,339.3,12.0,1.1,0.2,339.3,11.8,0.4,0.1
2025-08-05 13:45,76.56,62.28,23.23,336.6,11.9,1.1,0.2,336.6,12.1,0.7,0.4
2025-08-05 13:50,73.2,62.76,22.89,339.3,11.9,0.9,0.1,333.1,11.9,0.6,0.5
2025-08-05 13:55,77.16,62.52,22.85,338.6,12.0,1.2,0.3,336.6,12.2,0.8,0.5
2025-08-05 14:00,73.08,64.32,22.55,340.0,12.1,0.9,0.2,344.1,11.8,0.4,-0.3
2025-08-05 14:05,74.64,64.08,22.63,338.6,11.9,1.0,0.2,333.8,12.0,0.7,0.7
2025-08-05 14:10,73.8,60.96,22.88,337.9,11.9,0.9,0.1,331.7,12.1,0.8,0.7
2025-08-05 14:15,76.32,64.08,22.63,338.6,12.0,1.1,0.3,332.4,11.9,0.6,0.5
2025-08-05 14:20,74.52,60.96,23.08,337.9,11.9,1.0,0.2,334.5,12.1,0.6,0.5
2025-08-05 14:25,76.92,64.92,23.07,340.7,12.0,1.1,0.1,334.5,11.9,0.6,0.4
2025-08-05 14:30,76.08,63.0,22.68,340.0,12.0,1.1,0.2,333.8,11.9,0.6,0.5
2025-08-05 14:35,77.4,63.12,22.92,337.9,12.0,1.1,0.3,336.6,12.1,0.6,0.4
2025-08-05 14:40,76.32,60.12,23.2,338.6,12.1,1.1,0.3,341.4,12.1,0.6,0.1
2025-08-05 14:45,74.16,63.24,22.41,339.3,11.9,0.9,0.1,327.6,11.8,0.7,0.7
2025-08-05 14:50,80.16,63.12,22.2,338.6,12.1,1.4,0.2,342.8,12.3,0.8,0.3
2025-08-05 14:55,72.6,68.4,22.0,338.6,11.9,0.8,0.2,342.1,11.8,0.2,-0.2
2025-08-05 15:00,76.32,61.32,22.35,338.6,11.9,1.0,0.1,333.8,12.1,0.7,0.7
2025-08-05 15:05,73.68,62.28,23.73,340.0,12.1,1.0,0.3,343.4,12.2,0.6,0.1
2025-08-05 15:10,74.64,63.0,22.72,337.9,12.0,0.9,0.3,335.2,11.9,0.5,0.3
2025-08-05 15:15,75.24,61.92,22.29,337.9,12.0,1.0,0.3,333.8,12.1,0.8,0.5
2025-08-05 15:20,74.16,62.16,22.42,337.9,11.9,0.9,0.2,331.0,12.1,0.7,0.7
2025-08-05 15:25,72.84,58.92,21.67,340.7,12.0,0.9,0.1,333.8,11.8,0.4,0.2
2025-08-05 15:30,77.88,64.44,22.52,335.9,12.1,1.2,0.4,335.2,12.0,0.7,0.6
2025-08-05 15:35,73.2,61.56,22.0,338.6,11.9,1.0,0.0,337.9,12.1,0.6,0.4
2025-08-05 15:40,74.16,62.52,21.64,340.0,12.0,1.0,0.1,333.1,11.7,0.5,0.5
2025-08-05 15:45,78.6,62.52,22.48,337.2,12.1,1.3,0.4,340.7,12.2,0.8,0.4
2025-08-05 15:50,72.84,61.44,22.31,338.6,11.9,0.9,0.1,332.4,11.7,0.5,0.5
2025-08-05 15:55,77.4,61.08,22.52,337.9,11.9,1.1,0.2,333.8,12.2,0.7,0.7
2025-08-05 16:00,71.04,67.92,22.66,340.7,11.9,1.0,0.0,344.1,12.0,0.5,-0.3
2025-08-05 16:05,77.04,63.0,22.49,337.9,12.0,1.1,0.3,329.0,11.8,0.7,0.7
2025-08-05 16:10,76.08,63.12,23.1,336.6,11.9,0.9,0.2,331.7,12.3,0.8,0.9
2025-08-05 16:15,73.08,60.6,22.6,340.0,11.9,0.9,0.0,336.6,11.9,0.5,0.3
2025-08-05 16:20,73.32,58.2,20.23,339.3,12.0,1.0,0.1,336.6,11.8,0.4,0.3
2025-08-05 16:25,73.32,60.72,21.3,338.6,12.1,1.0,0.3,336.6,12.2,0.8,0.5
2025-08-05 16:30,71.04,54.84,21.82,338.6,12.1,1.1,0.2,341.4,12.1,0.6,0.1
2025-08-05 16:35,69.0,60.0,21.85,337.9,11.9,0.9,0.1,329.0,11.8,0.7,0.7
2025-08-05 16:40,74.4,57.0,23.13,337.9,12.1,1.2,0.3,340.7,12.2,0.8,0.2
2025-08-05 16:45,69.72,60.84,21.88,339.3,12.0,0.9,0.2,325.5,11.8,0.7,0.9
2025-08-05 16:50,76.08,61.8,22.72,338.6,12.1,1.2,0.2,340.7,12.1,0.7,0.2
2025-08-05 16:55,70.08,61.68,21.43,338.6,12.0,1.0,0.1,340.0,11.8,0.3,0.0
2025-08-05 17:00,72.48,61.56,21.69,337.2,11.9,1.0,0.2,334.5,12.2,0.7,0.7
2025-08-05 17:05,69.6,58.2,21.82,337.2,12.0,0.9,0.3,337.9,12.1,0.6,0.6
2025-08-05 17:10,71.64,58.08,19.78,341.4,11.9,1.0,0.0,331.0,11.9,0.6,0.6
2025-08-05 17:15,70.56,56.76,21.53,339.3,12.1,1.1,0.3,336.6,11.9,0.6,0.2
2025-08-05 17:20,72.96,56.88,21.07,337.9,11.9,0.9,0.2,331.0,12.2,0.6,1.1
2025-08-05 17:25,69.12,52.2,20.97,340.7,12.0,1.0,0.1,342.1,12.1,0.5,0.0
2025-08-05 17:30,70.08,58.2,20.72,338.6,12.0,0.9,0.3,329.7,11.8,0.6,0.6
2025-08-05 17:35,69.84,55.2,19.91,340.0,12.0,1.1,0.2,337.9,12.2,0.6,0.5
2025-08-05 17:40,68.76,57.0,20.36,340.0,12.1,1.0,0.3,337.2,11.8,0.6,-0.1
2025-08-05 17:45,70.56,54.12,19.97,337.9,12.0,1.0,0.3,339.3,12.0,0.4,0.2
2025-08-05 17:50,69.6,53.4,20.37,337.2,11.9,1.0,0.2,338.6,12.1,0.5,0.4
2025-08-05 17:55,69.48,52.92,20.72,337.2,12.0,1.0,0.3,335.2,12.1,0.8,0.6
2025-08-05 18:00,64.56,53.76,19.93,340.0,11.9,0.9,-0.1,331.7,11.9,0.5,0.6
2025-08-05 18:05,70.56,50.88,20.29,338.6,12.1,1.1,0.3,335.2,12.2,0.8,0.6
2025-08-05 18:10,66.36,51.72,19.94,337.9,11.9,0.9,0.2,335.2,12.0,0.5,0.4
2025-08-05 18:15,67.68,51.6,19.99,338.6,11.9,1.0,0.0,333.1,11.9,0.5,0.4
2025-08-05 18:20,67.92,52.08,20.57,340.0,12.1,1.0,0.2,336.6,11.9,0.5,0.1
2025-08-05 18:25,65.64,58.68,20.81,338.6,11.9,0.8,0.1,333.8,11.9,0.4,0.4
2025-08-05 18:30,70.68,51.36,21.31,337.9,12.1,1.1,0.3,342.1,12.2,0.7,0.1
2025-08-05 18:35,66.72,52.2,20.98,338.6,11.9,1.0,0.1,335.2,11.8,0.5,0.4
2025-08-05 18:40,70.08,56.88,20.69,338.6,12.0,1.2,0.2,335.9,12.1,0.5,0.4
2025-08-05 18:45,68.88,55.92,20.96,337.9,12.0,1.0,0.3,335.2,12.1,0.6,0.5
2025-08-05 18:50,68.64,54.48,21.02,338.6,12.0,1.1,0.1,339.3,11.9,0.6,0.2
2025-08-05 18:55,66.96,53.88,21.35,338.6,12.0,1.0,0.2,333.1,11.9,0.6,0.6
2025-08-05 19:00,70.2,52.68,21.39,339.3,11.9,1.1,0.1,332.4,12.2,0.8,0.8
2025-08-05 19:05,65.04,54.84,21.36,340.7,12.1,1.1,0.2,336.6,11.8,0.5,0.2
2025-08-05 19:10,69.24,53.88,21.08,337.2,11.9,1.0,0.2,334.5,12.1,0.5,0.6
2025-08-05 19:15,68.52,53.52,21.6,338.6,12.0,1.1,0.2,336.6,12.1,0.6,0.4
2025-08-05 19:20,67.32,54.0,21.39,337.9,12.0,1.0,0.2,336.6,12.2,0.5,0.5
2025-08-05 19:25,68.64,54.48,22.27,340.7,12.1,1.2,0.1,337.2,11.8,0.6,-0.1
2025-08-05 19:30,68.4,55.32,22.18,339.3,12.1,1.1,0.3,331.0,11.9,0.6,0.4
2025-08-05 19:35,68.52,53.64,21.21,337.9,11.9,1.1,0.1,332.4,12.1,0.7,0.7
2025-08-05 19:40,67.08,55.2,21.77,338.6,11.9,0.9,0.1,333.8,11.9,0.5,0.4
2025-08-05 19:45,69.84,55.56,21.93,339.3,12.0,1.0,0.2,338.6,12.0,0.6,0.1
2025-08-05 19:50,67.92,55.92,22.08,338.6,12.1,1.1,0.3,335.2,11.9,0.6,0.4
2025-08-05 19:55,69.0,55.2,22.69,336.6,11.9,1.0,0.2,334.5,12.1,0.6,0.4
2025-08-05 20:00,67.8,52.44,21.7,339.3,12.0,1.1,0.2,340.0,12.0,0.5,0.1
2025-08-05 20:05,69.24,56.04,23.53,338.6,11.9,0.9,0.1,334.5,12.1,0.7,0.7
2025-08-05 20:10,67.92,54.96,22.92,340.0,12.1,1.0,0.2,332.4,11.9,0.6,0.6
2025-08-05 20:15,69.36,54.84,21.94,340.0,12.0,0.9,0.1,338.6,11.8,0.6,0.1
2025-08-05 20:20,68.76,55.08,22.85,340.0,12.0,0.9,0.2,334.5,11.9,0.5,0.2
2025-08-05 20:25,69.84,56.64,21.93,338.6,11.9,1.0,0.1,334.5,12.1,0.7,0.5
2025-08-05 20:30,70.08,59.28,22.85,337.9,12.0,1.0,0.2,332.4,11.7,0.5,0.2
2025-08-05 20:35,68.64,56.28,22.32,340.0,11.9,0.9,0.0,334.5,12.1,0.7,0.6
2025-08-05 20:40,71.16,56.52,21.54,340.0,12.0,1.2,0.1,342.8,12.1,0.6,0.1
2025-08-05 20:45,67.32,58.8,22.06,339.3,12.0,0.9,0.2,326.9,11.8,0.7,0.8
2025-08-05 20:50,72.72,59.52,22.5,335.9,11.9,1.0,0.2,338.6,12.3,0.7,0.7
2025-08-05 20:55,67.44,52.2,23.11,340.0,11.9,0.9,0.0,340.0,12.1,0.5,0.2
2025-08-05 21:00,69.0,57.12,22.07,337.9,11.9,0.9,0.2,333.1,12.1,0.7,0.6
2025-08-05 21:05,68.64,57.72,21.83,338.6,11.9,1.0,0.1,332.4,11.7,0.5,0.4
2025-08-05 21:10,70.68,55.2,22.35,339.3,11.9,0.9,0.1,336.6,12.1,0.6,0.5
2025-08-05 21:15,68.76,55.8,21.83,338.6,12.0,0.9,0.2,335.9,11.9,0.6,0.3
2025-08-05 21:20,68.76,56.64,21.72,339.3,12.0,1.0,0.1,333.8,11.8,0.5,0.5
2025-08-05 21:25,68.52,52.2,21.71,339.3,12.0,1.0,0.2,339.3,12.2,0.6,0.4
2025-08-05 21:30,67.08,53.16,21.3,339.3,11.9,0.9,-0.1,336.6,12.1,0.7,0.4
2025-08-05 21:35,68.64,54.84,21.55,340.0,12.1,1.1,0.3,339.3,11.9,0.5,0.2
2025-08-05 21:40,66.24,54.0,22.34,338.6,11.9,0.9,0.2,334.5,12.0,0.5,0.5
2025-08-05 21:45,71.16,57.36,21.61,337.2,12.1,1.1,0.4,337.9,12.3,0.8,0.7
2025-08-05 21:50,63.48,51.72,21.71,338.6,11.9,0.8,0.1,335.9,11.9,0.5,0.3
2025-08-05 21:55,70.2,53.28,21.15,337.2,12.1,1.1,0.4,335.9,12.1,0.5,0.4
2025-08-05 22:00,67.56,50.4,20.05,337.9,11.9,1.0,0.2,340.0,12.2,0.8,0.5
2025-08-05 22:05,66.84,52.32,19.76,340.0,11.9,0.9,0.0,338.6,12.2,0.5,0.4
2025-08-05 22:10,66.6,53.4,20.54,338.6,12.0,1.0,0.2,335.2,11.9,0.5,0.4
2025-08-05 22:15,68.16,53.52,20.61,338.6,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-08-05 22:20,65.88,51.0,21.25,339.3,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-05 22:25,65.88,51.6,20.92,339.3,12.0,0.9,0.2,334.5,12.0,0.6,0.5
2025-08-05 22:30,67.68,51.0,20.8,342.1,12.1,1.1,0.1,340.0,11.9,0.6,0.1
2025-08-05 22:35,65.4,54.84,21.25,337.9,11.9,0.9,0.2,335.2,12.1,0.5,0.6
2025-08-05 22:40,68.76,52.08,20.84,338.6,12.0,1.1,0.2,340.7,12.1,0.6,0.2
2025-08-05 22:45,64.68,52.2,20.69,338.6,12.0,0.9,0.2,332.4,11.8,0.4,0.5
2025-08-05 22:50,70.08,59.64,21.53,338.6,12.1,1.1,0.4,335.2,12.2,0.8,0.6
2025-08-05 22:55,65.88,51.48,20.58,340.0,12.1,1.0,0.3,339.3,12.2,0.7,0.3
2025-08-05 23:00,67.68,54.48,19.56,337.9,11.9,0.9,0.2,335.2,12.1,0.5,0.5
2025-08-05 23:05,63.6,50.88,19.81,340.7,12.1,0.9,0.2,334.5,12.1,0.5,0.5
2025-08-05 23:10,70.08,54.96,19.86,338.6,12.1,1.1,0.4,337.2,12.1,0.7,0.4
2025-08-05 23:15,65.52,51.48,20.09,337.2,12.0,0.9,0.3,336.6,12.1,0.5,0.4
2025-08-05 23:20,65.52,51.24,19.05,339.3,11.9,0.8,0.1,332.4,12.0,0.5,0.6
2025-08-05 23:25,65.88,58.56,19.56,339.3,12.0,1.2,0.1,335.2,12.1,0.8,0.5
2025-08-05 23:30,63.84,54.96,19.36,340.0,12.0,1.0,0.1,340.7,12.0,0.3,0.1
2025-08-05 23:35,68.16,52.68,20.14,337.9,12.0,1.1,0.3,341.4,12.1,0.4,0.2
2025-08-05 23:40,65.76,54.72,19.76,337.9,11.9,0.9,0.2,335.9,12.1,0.5,0.5
2025-08-05 23:45,69.6,51.72,20.41,339.3,12.1,1.1,0.4,341.4,12.2,0.7,0.2
2025-08-05 23:50,66.24,54.24,20.37,338.6,12.0,1.0,0.2,336.6,12.0,0.5,0.3
2025-08-05 23:55,67.68,50.76,20.82,339.3,12.0,1.1,0.2,338.6,12.1,0.5,0.4
2025-08-06 00:00,65.4,52.68,19.96,338.6,12.0,1.0,0.2,333.1,12.1,0.6,0.7
2025-08-06 00:05,70.56,54.12,20.5,338.6,12.1,1.1,0.3,338.6,12.2,0.7,0.4
2025-08-06 00:10,64.68,53.04,21.21,338.6,12.0,0.9,0.2,331.0,11.7,0.6,0.4
2025-08-06 00:15,66.96,57.96,20.37,339.3,11.9,0.9,0.1,332.4,12.0,0.7,0.7
2025-08-06 00:20,66.24,51.84,21.51,340.0,12.1,1.1,0.2,340.7,12.1,0.7,0.1
2025-08-06 00:25,66.36,54.36,20.46,338.6,11.9,0.9,0.1,332.4,11.8,0.6,0.5
2025-08-06 00:30,69.12,52.56,20.52,338.6,11.9,1.0,0.1,339.3,12.2,0.6,0.4
2025-08-06 00:35,66.96,55.32,19.22,338.6,12.0,1.0,0.2,338.6,12.1,0.6,0.4
2025-08-06 00:40,67.8,52.92,19.14,338.6,12.0,1.0,0.2,337.2,12.0,0.5,0.3
2025-08-06 00:45,68.16,52.8,19.3,337.9,12.1,1.0,0.4,337.9,12.1,0.6,0.3
2025-08-06 00:50,68.04,51.6,19.97,337.2,11.9,0.9,0.2,335.2,12.1,0.8,0.5
2025-08-06 00:55,63.6,53.4,19.83,340.7,12.0,0.8,0.1,334.5,12.1,0.5,0.6
2025-08-06 01:00,70.08,52.92,19.39,337.9,12.0,1.1,0.3,338.6,12.2,0.6,0.3
2025-08-06 01:05,65.04,52.56,20.5,338.6,12.0,1.0,0.2,333.8,11.9,0.5,0.5
2025-08-06 01:10,68.52,57.24,20.85,337.9,11.9,1.0,0.1,332.4,12.1,0.6,0.8
2025-08-06 01:15,65.88,51.72,20.98,341.4,12.0,1.1,0.1,338.6,11.9,0.5,0.0
2025-08-06 01:20,67.08,56.28,20.18,338.6,12.0,1.0,0.2,333.8,11.9,0.5,0.5
2025-08-06 01:25,67.92,56.52,20.37,339.3,12.0,1.1,0.2,333.8,12.2,0.8,0.8
2025-08-06 01:30,66.0,52.56,20.34,341.4,12.0,0.9,0.1,335.9,12.0,0.5,0.2
2025-08-06 01:35,69.48,53.28,20.51,339.3,12.1,1.1,0.3,336.6,11.9,0.5,0.2
2025-08-06 01:40,68.4,55.56,18.81,337.9,12.0,1.0,0.3,333.1,12.2,0.7,0.7
2025-08-06 01:45,68.52,51.36,20.79,338.6,12.0,1.0,0.2,337.9,12.1,0.8,0.4
2025-08-06 01:50,64.08,52.68,21.15,338.6,11.9,0.8,0.1,333.8,12.0,0.5,0.6
2025-08-06 01:55,71.64,52.2,20.92,340.0,12.1,1.2,0.2,342.1,12.3,0.6,0.3
2025-08-06 02:00,66.84,51.84,18.87,337.9,12.1,1.0,0.4,338.6,12.1,0.5,0.3
2025-08-06 02:05,66.36,54.24,20.8,338.6,11.9,0.9,0.1,336.6,12.2,0.6,0.5
2025-08-06 02:10,65.88,53.16,19.33,339.3,12.0,0.9,0.1,332.4,11.8,0.6,0.5
2025-08-06 02:15,68.64,55.92,21.32,337.9,11.9,0.9,0.2,334.5,12.1,0.5,0.6
2025-08-06 02:20,66.72,52.08,20.67,338.6,12.1,1.1,0.3,338.6,12.2,0.8,0.5
2025-08-06 02:25,66.84,53.4,21.55,337.9,11.9,0.9,0.2,333.1,11.9,0.5,0.6
2025-08-06 02:30,66.84,53.28,20.02,341.4,12.0,1.0,0.1,337.9,12.1,0.6,0.4
2025-08-06 02:35,67.44,52.68,18.98,337.9,12.1,1.0,0.3,340.0,12.1,0.6,0.2
2025-08-06 02:40,67.44,54.6,21.07,338.6,12.0,1.1,0.3,337.2,12.0,0.6,0.3
2025-08-06 02:45,67.32,53.16,18.96,339.3,12.0,1.0,0.2,336.6,12.0,0.6,0.3
2025-08-06 02:50,69.48,53.4,21.89,337.9,12.1,1.1,0.4,335.2,12.1,0.9,0.6
2025-08-06 02:55,63.96,53.4,19.7,337.9,11.9,0.8,0.1,333.8,12.1,0.6,0.6
2025-08-06 03:00,67.92,53.52,20.27,337.2,11.9,1.0,0.2,337.2,12.2,0.5,0.5
2025-08-06 03:05,65.52,57.6,21.36,338.6,11.9,1.0,0.1,332.4,11.9,0.7,0.5
2025-08-06 03:10,69.12,56.64,19.08,340.0,12.1,1.1,0.3,336.6,11.9,0.6,0.2
2025-08-06 03:15,66.96,53.88,21.64,337.9,12.0,1.0,0.3,333.1,11.8,0.5,0.4
2025-08-06 03:20,67.44,53.16,20.83,337.9,11.9,1.0,0.2,336.6,12.1,0.5,0.5
2025-08-06 03:25,66.96,55.08,19.13,339.3,12.0,1.1,0.1,336.6,12.1,0.7,0.5
2025-08-06 03:30,67.08,51.72,20.35,339.3,12.0,0.9,0.1,337.2,12.1,0.6,0.4
2025-08-06 03:35,68.88,53.88,21.35,340.0,12.1,1.1,0.3,340.7,11.8,0.6,-0.1
2025-08-06 03:40,64.68,52.08,19.25,340.0,11.9,0.9,0.1,335.9,11.9,0.5,0.3
2025-08-06 03:45,70.56,51.0,18.8,339.3,12.1,1.1,0.3,337.9,12.2,0.8,0.5
2025-08-06 03:50,63.96,52.56,19.17,338.6,11.9,0.8,0.2,333.8,11.8,0.6,0.4
2025-08-06 03:55,68.64,54.0,19.04,337.9,12.0,1.0,0.2,337.2,12.2,0.6,0.5
2025-08-06 04:00,67.92,52.8,20.21,337.9,12.1,1.0,0.4,334.5,12.1,0.7,0.4
2025-08-06 04:05,67.08,52.32,20.01,338.6,12.0,1.0,0.2,337.2,12.1,0.5,0.4
2025-08-06 04:10,66.96,52.2,20.47,337.9,12.0,1.0,0.2,337.9,12.1,0.5,0.4
2025-08-06 04:15,67.2,56.4,20.6,339.3,12.0,1.0,0.1,334.5,12.1,0.8,0.7
2025-08-06 04:20,64.32,51.96,19.88,340.7,12.0,1.0,0.1,336.6,12.0,0.5,0.4
2025-08-06 04:25,67.32,51.84,19.98,338.6,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-06 04:30,65.88,51.12,19.46,340.0,12.0,1.0,0.0,340.0,12.1,0.6,0.1
2025-08-06 04:35,66.12,53.64,19.88,337.9,11.9,0.8,0.2,335.2,12.0,0.5,0.4
2025-08-06 04:40,68.76,52.44,19.73,338.6,12.1,1.1,0.3,341.4,12.2,0.8,0.4
2025-08-06 04:45,65.88,52.2,19.77,338.6,12.0,1.0,0.2,336.6,11.9,0.5,0.2
2025-08-06 04:50,68.52,54.84,19.61,338.6,12.0,1.0,0.2,334.5,12.1,0.6,0.6
2025-08-06 04:55,66.96,50.88,19.98,340.0,12.1,1.0,0.3,340.7,12.2,0.6,0.3
2025-08-06 05:00,67.32,52.08,20.32,337.2,11.9,0.9,0.2,337.2,12.1,0.6,0.4
2025-08-06 05:05,64.32,56.4,20.25,338.6,11.9,0.8,0.0,333.8,11.9,0.5,0.5
2025-08-06 05:10,69.96,57.12,20.69,340.7,12.1,1.0,0.3,336.6,12.2,0.8,0.5
2025-08-06 05:15,63.84,52.92,21.1,338.6,11.9,0.9,0.2,332.4,11.8,0.5,0.4
2025-08-06 05:20,66.24,55.08,20.62,338.6,11.9,0.9,0.2,333.8,12.1,0.6,0.7
2025-08-06 05:25,65.88,51.36,21.16,338.6,12.0,1.1,0.1,337.2,12.2,0.7,0.5
2025-08-06 05:30,65.88,52.2,20.73,338.6,12.0,0.9,0.2,332.4,11.9,0.6,0.5
2025-08-06 05:35,69.24,51.0,20.72,337.2,12.1,1.2,0.4,342.1,12.2,0.7,0.2
2025-08-06 05:40,65.04,53.16,20.82,340.0,11.9,0.9,0.0,334.5,11.9,0.5,0.4
2025-08-06 05:45,69.0,56.28,20.79,338.6,12.0,1.0,0.2,333.8,12.1,0.8,0.6
2025-08-06 05:50,64.92,52.8,19.56,338.6,12.0,0.9,0.2,338.6,11.9,0.5,0.2
2025-08-06 05:55,68.4,53.4,21.47,338.6,12.0,1.0,0.3,337.9,12.1,0.6,0.4
2025-08-06 06:00,66.48,53.28,20.17,338.6,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-08-06 06:05,68.04,51.96,21.22,340.0,12.0,1.1,0.1,337.2,12.1,0.6,0.3
2025-08-06 06:10,65.28,52.2,20.9,338.6,11.9,0.9,0.1,334.5,11.9,0.6,0.4
2025-08-06 06:15,66.6,56.16,20.7,338.6,11.9,0.9,0.1,333.8,11.9,0.4,0.5
2025-08-06 06:20,66.0,51.24,20.93,339.3,12.1,1.1,0.2,339.3,12.1,0.5,0.2
2025-08-06 06:25,66.24,52.2,20.36,338.6,12.0,0.9,0.3,335.9,12.1,0.6,0.4
2025-08-06 06:30,66.84,51.72,20.45,338.6,12.0,1.1,0.2,338.6,12.1,0.6,0.4
2025-08-06 06:35,64.68,54.96,20.92,338.6,11.9,1.0,0.1,333.1,12.1,0.5,0.6
2025-08-06 06:40,66.96,51.0,21.22,340.7,12.0,1.1,0.1,337.9,11.9,0.6,0.0
2025-08-06 06:45,67.92,54.48,21.34,339.3,12.1,1.1,0.4,339.3,12.1,0.5,0.3
2025-08-06 06:50,68.4,54.24,21.32,337.2,12.0,1.0,0.3,338.6,12.2,0.6,0.4
2025-08-06 06:55,65.16,52.08,21.14,340.0,12.1,1.0,0.2,335.9,12.0,0.6,0.4
2025-08-06 07:00,68.76,55.2,21.35,339.3,12.0,1.0,0.2,337.9,12.1,0.8,0.4
2025-08-06 07:05,66.0,52.92,21.43,340.0,12.0,1.0,0.1,337.9,12.0,0.5,0.3
2025-08-06 07:10,66.84,57.36,20.51,337.9,11.9,1.0,0.2,332.4,12.1,0.5,0.8
2025-08-06 07:15,65.04,52.68,21.61,340.0,11.9,1.0,0.0,337.9,12.1,0.6,0.4
2025-08-06 07:20,66.6,56.52,20.81,338.6,11.9,0.9,0.1,335.2,12.0,0.5,0.4
2025-08-06 07:25,66.12,52.2,20.67,337.9,11.9,1.0,0.2,336.6,12.1,0.5,0.5
2025-08-06 07:30,67.44,53.52,22.13,337.9,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-06 07:35,65.52,51.96,22.0,340.0,12.0,1.1,0.1,337.9,12.0,0.6,0.3
2025-08-06 07:40,65.04,54.48,20.94,339.3,12.0,1.0,0.2,335.2,12.1,0.5,0.6
2025-08-06 07:45,69.72,52.92,21.75,337.2,12.1,1.2,0.4,337.2,12.1,0.7,0.5
2025-08-06 07:50,64.2,52.8,21.61,337.9,11.9,0.8,0.2,335.2,12.1,0.6,0.5
2025-08-06 07:55,66.48,53.4,21.48,338.6,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-06 08:00,65.16,53.28,21.1,339.3,12.0,1.0,0.1,334.5,11.9,0.6,0.3
2025-08-06 08:05,69.84,52.92,21.66,337.9,12.1,1.1,0.4,337.2,12.1,0.7,0.4
2025-08-06 08:10,65.4,52.8,21.44,337.9,11.9,0.9,0.2,335.9,12.1,0.5,0.5
2025-08-06 08:15,67.44,53.64,20.3,338.6,12.0,0.9,0.3,335.9,12.1,0.5,0.5
2025-08-06 08:20,66.24,52.68,22.09,338.6,12.1,1.0,0.3,336.6,12.1,0.7,0.4
2025-08-06 08:25,68.04,54.24,20.13,338.6,12.0,1.0,0.3,338.6,12.2,0.7,0.4
2025-08-06 08:30,64.92,54.96,21.57,339.3,11.9,0.9,0.2,333.1,11.9,0.5,0.4
2025-08-06 08:35,66.84,55.8,20.02,338.6,12.0,1.0,0.2,335.2,12.1,0.5,0.5
2025-08-06 08:40,66.6,51.24,19.2,339.3,12.1,1.1,0.2,340.7,12.1,0.7,0.2
2025-08-06 08:45,64.92,52.08,22.45,339.3,11.9,1.0,0.1,336.6,12.0,0.4,0.4
2025-08-06 08:50,70.2,51.84,22.94,337.9,12.1,1.2,0.3,337.9,12.2,0.8,0.5
2025-08-06 08:55,66.24,52.8,20.65,337.9,11.9,1.0,0.1,335.2,12.1,0.6,0.5
2025-08-06 09:00,68.64,55.08,20.49,340.7,12.0,1.1,0.1,337.9,12.1,0.8,0.4
2025-08-06 09:05,66.24,53.28,19.74,340.0,12.1,1.0,0.2,335.9,11.9,0.5,0.1
2025-08-06 09:10,68.4,53.4,20.4,337.9,11.9,1.0,0.2,333.8,11.9,0.7,0.5
2025-08-06 09:15,68.4,53.16,21.04,337.9,11.9,1.1,0.2,333.8,12.1,0.9,0.5
2025-08-06 09:20,66.0,54.36,20.46,337.9,11.9,0.9,0.2,333.1,12.0,0.6,0.6
2025-08-06 09:25,65.4,55.56,20.99,340.0,11.9,0.9,0.0,330.3,11.8,0.5,0.7
2025-08-06 09:30,71.28,57.0,21.45,338.6,12.1,1.2,0.3,338.6,12.2,0.8,0.3
2025-08-06 09:35,65.76,53.64,21.12,339.3,12.0,1.0,0.2,337.2,11.9,0.6,0.2
2025-08-06 09:40,69.36,53.64,21.43,337.9,12.0,1.1,0.3,335.2,12.0,0.6,0.5
2025-08-06 09:45,68.64,54.12,21.62,338.6,12.1,1.1,0.3,341.4,11.9,0.6,-0.1
2025-08-06 09:50,65.76,53.28,21.82,340.0,11.9,0.9,0.1,335.9,12.1,0.5,0.5
2025-08-06 09:55,69.0,52.68,22.02,338.6,12.0,1.0,0.3,335.2,12.1,0.8,0.4
2025-08-06 10:00,66.96,55.08,21.14,339.3,12.0,1.0,0.2,330.3,11.8,0.6,0.6
2025-08-06 10:05,72.72,53.16,21.39,336.6,12.1,1.2,0.4,339.3,12.2,0.6,0.3
2025-08-06 10:10,66.72,53.16,21.55,337.9,11.9,1.0,0.2,335.9,12.1,0.7,0.4
2025-08-06 10:15,68.88,54.24,21.85,338.6,12.0,1.0,0.2,334.5,11.9,0.5,0.4
2025-08-06 10:20,69.12,54.72,21.87,338.6,12.1,1.0,0.4,337.9,12.0,0.6,0.3
2025-08-06 10:25,70.08,54.0,22.38,337.9,12.0,1.1,0.3,337.2,12.2,0.7,0.4
2025-08-06 10:30,65.16,54.24,22.39,339.3,12.0,0.9,0.2,331.0,11.9,0.5,0.6
2025-08-06 10:35,70.08,57.48,21.96,340.0,12.0,1.0,0.1,333.1,12.1,0.7,0.8
2025-08-06 10:40,70.32,55.44,22.87,338.6,12.1,1.1,0.3,340.0,11.9,0.6,0.0
2025-08-06 10:45,68.64,56.4,22.19,337.9,11.9,0.9,0.1,332.4,11.9,0.6,0.6
2025-08-06 10:50,66.24,55.8,22.03,340.7,12.0,1.1,0.0,332.4,11.7,0.6,0.5
2025-08-06 10:55,69.24,55.08,21.74,339.3,12.0,1.0,0.2,336.6,12.1,0.7,0.5
2025-08-06 11:00,68.52,55.8,22.13,339.3,12.0,1.0,0.2,339.3,12.1,0.7,0.2
2025-08-06 11:05,68.64,57.72,22.83,337.9,11.9,0.9,0.1,330.3,11.8,0.5,0.5
2025-08-06 11:10,70.44,55.44,22.1,339.3,12.1,1.1,0.3,338.6,11.9,0.5,0.2
2025-08-06 11:15,68.28,57.96,23.11,338.6,12.0,1.0,0.2,335.9,11.9,0.6,0.3
2025-08-06 11:20,70.44,57.36,23.21,336.6,11.9,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-06 11:25,67.56,59.76,23.42,339.3,12.0,0.9,0.1,329.7,11.7,0.6,0.6
2025-08-06 11:30,75.36,56.4,23.63,336.6,12.1,1.2,0.4,338.6,12.4,0.8,0.4
2025-08-06 11:35,69.84,64.56,22.74,338.6,12.1,1.0,0.3,336.6,11.7,0.4,0.0
2025-08-06 11:40,71.16,61.8,23.06,339.3,11.9,0.9,0.1,329.7,11.9,0.7,0.6
2025-08-06 11:45,70.56,58.32,22.14,339.3,11.9,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-06 11:50,73.68,62.4,22.78,340.0,12.1,1.2,0.2,334.5,11.9,0.6,0.2
2025-08-06 11:55,71.52,61.56,23.15,337.9,12.0,1.1,0.3,334.5,11.9,0.5,0.3
2025-08-06 12:00,71.4,63.6,23.21,339.3,11.9,0.8,0.1,327.6,11.7,0.7,0.7
2025-08-06 12:05,71.4,66.72,23.97,340.7,12.1,1.2,0.1,337.2,12.1,0.8,0.3
2025-08-06 12:10,70.68,64.68,23.63,340.0,12.0,0.9,0.1,333.8,11.7,0.6,0.4
2025-08-06 12:15,73.92,66.24,22.28,338.6,12.0,1.1,0.2,336.6,12.1,0.8,0.4
2025-08-06 12:20,74.16,67.2,22.61,336.6,12.0,1.0,0.3,337.9,12.1,0.7,0.4
2025-08-06 12:25,73.2,65.16,22.4,339.3,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-06 12:30,72.0,64.92,22.59,340.0,12.0,1.0,0.2,333.8,11.8,0.7,0.4
2025-08-06 12:35,72.96,63.36,23.63,338.6,11.9,1.0,0.2,336.6,12.2,0.8,0.5
2025-08-06 12:40,70.8,67.32,23.07,340.0,12.0,1.0,0.1,332.4,11.8,0.7,0.3
2025-08-06 12:45,75.0,64.92,23.06,337.9,12.0,1.1,0.3,336.6,12.2,0.8,0.5
2025-08-06 12:50,69.24,60.6,22.43,339.3,11.9,0.9,0.1,337.2,11.8,0.2,0.0
2025-08-06 12:55,74.16,65.28,23.4,338.6,12.0,1.1,0.2,334.5,12.1,0.8,0.6
2025-08-06 13:00,69.84,59.52,22.95,340.0,12.0,0.9,0.1,336.6,11.9,0.6,0.3
2025-08-06 13:05,71.76,61.32,22.73,338.6,11.9,0.9,0.1,327.6,11.7,0.5,0.8
2025-08-06 13:10,73.8,62.64,22.79,337.2,12.1,1.1,0.4,340.7,12.2,0.6,0.4
2025-08-06 13:15,69.84,61.92,22.83,337.9,11.9,0.9,0.1,336.6,12.0,0.4,0.4
2025-08-06 13:20,70.68,62.04,22.46,340.0,12.1,1.1,0.2,332.4,11.8,0.6,0.5
2025-08-06 13:25,71.88,60.0,22.68,338.6,11.9,1.0,0.1,336.6,12.1,0.7,0.4
2025-08-06 13:30,72.36,58.8,22.54,340.0,12.1,1.1,0.3,342.1,12.1,0.5,0.1
2025-08-06 13:35,70.44,64.68,22.26,337.9,11.9,0.9,0.2,326.9,11.7,0.7,0.7
2025-08-06 13:40,74.4,64.56,22.88,337.9,12.0,1.2,0.3,340.0,12.1,0.6,0.3
2025-08-06 13:45,71.28,65.28,23.45,339.3,12.0,1.0,0.2,335.9,11.8,0.6,0.1
2025-08-06 13:50,72.6,65.04,23.36,337.9,11.9,0.9,0.1,333.8,12.1,0.8,0.6
2025-08-06 13:55,71.76,63.72,22.11,340.0,12.1,1.1,0.2,341.4,11.8,0.3,-0.1
2025-08-06 14:00,71.4,63.84,22.47,339.3,12.0,0.9,0.2,333.8,12.0,0.6,0.6
2025-08-06 14:05,73.8,59.16,22.72,340.0,12.1,1.1,0.2,340.0,12.2,0.7,0.3
2025-08-06 14:10,72.0,57.84,21.67,338.6,12.0,1.0,0.2,336.6,11.7,0.4,0.1
2025-08-06 14:15,73.2,61.68,22.03,340.0,12.1,1.1,0.2,334.5,11.9,0.7,0.3
2025-08-06 14:20,71.64,59.52,23.66,339.3,12.0,0.9,0.2,337.9,12.1,0.5,0.4
2025-08-06 14:25,74.16,59.28,23.31,337.9,12.1,1.1,0.3,341.4,12.2,0.6,0.2
2025-08-06 14:30,70.2,60.96,22.35,339.3,11.9,0.9,0.1,332.4,11.8,0.5,0.5
2025-08-06 14:35,73.92,63.36,22.32,339.3,12.0,1.1,0.2,335.9,12.1,0.7,0.4
2025-08-06 14:40,70.68,66.24,23.58,340.0,12.1,1.0,0.2,339.3,11.9,0.5,0.2
2025-08-06 14:45,74.16,64.8,22.85,336.6,11.9,1.0,0.2,333.8,12.1,0.6,0.5
2025-08-06 14:50,68.88,63.72,22.4,340.0,12.0,0.9,0.1,332.4,11.9,0.6,0.6
2025-08-06 14:55,74.04,62.88,21.85,338.6,12.0,1.0,0.2,335.2,12.2,0.7,0.5
2025-08-06 15:00,68.16,55.92,21.8,340.7,12.0,0.9,0.1,340.7,12.0,0.6,0.1
2025-08-06 15:05,69.96,62.4,23.18,338.6,11.9,0.9,0.1,328.3,11.9,0.7,0.9
2025-08-06 15:10,70.08,54.24,22.6,339.3,12.0,1.0,0.1,339.3,12.3,0.7,0.4
2025-08-06 15:15,68.28,62.4,22.93,340.0,11.9,0.9,0.0,330.3,11.8,0.7,0.7
2025-08-06 15:20,70.32,56.76,22.78,338.6,12.0,1.0,0.2,337.9,12.0,0.6,0.3
2025-08-06 15:25,69.96,60.0,22.65,340.7,12.0,1.0,0.1,334.5,11.9,0.6,0.5
2025-08-06 15:30,73.32,58.56,22.27,340.0,12.1,1.2,0.2,338.6,12.1,0.6,0.3
2025-08-06 15:35,69.24,57.96,22.45,337.9,11.9,1.0,0.2,337.9,11.9,0.5,0.2
2025-08-06 15:40,70.56,56.28,22.94,338.6,12.0,1.1,0.2,338.6,12.1,0.6,0.4
2025-08-06 15:45,68.76,58.2,22.82,338.6,12.0,0.9,0.2,333.8,12.1,0.6,0.6
2025-08-06 15:50,73.2,57.24,22.51,341.4,12.1,1.1,0.2,342.1,12.1,0.6,0.1
2025-08-06 15:55,68.76,61.8,22.2,338.6,12.0,0.9,0.2,333.1,11.7,0.5,0.1
2025-08-06 16:00,74.52,59.16,23.34,337.2,11.9,0.9,0.2,335.2,12.3,0.7,0.9
2025-08-06 16:05,68.4,59.76,21.86,340.0,12.1,1.0,0.2,342.1,11.9,0.5,-0.1
2025-08-06 16:10,69.6,63.12,21.77,338.6,11.9,0.9,0.1,326.9,11.8,0.8,0.9
2025-08-06 16:15,72.0,53.88,21.99,340.0,12.1,1.1,0.2,340.7,12.3,0.6,0.4
2025-08-06 16:20,70.68,60.72,22.7,338.6,12.0,0.9,0.3,331.0,11.9,0.6,0.6
2025-08-06 16:25,69.72,57.36,20.77,341.4,12.1,1.1,0.2,336.6,12.0,0.6,0.3
2025-08-06 16:30,71.76,60.0,21.1,340.0,12.1,1.0,0.3,339.3,11.8,0.5,0.1
2025-08-06 16:35,71.04,58.32,21.74,338.6,11.9,1.0,0.1,337.9,12.1,0.7,0.4
2025-08-06 16:40,68.04,57.48,22.08,339.3,11.9,1.0,0.1,334.5,12.1,0.6,0.7
2025-08-06 16:45,71.28,54.12,22.28,338.6,12.1,1.1,0.3,342.8,12.1,0.6,0.0
2025-08-06 16:50,68.16,59.4,21.93,339.3,12.0,1.0,0.2,329.7,11.8,0.7,0.6
2025-08-06 16:55,72.6,57.12,21.51,337.2,11.9,1.1,0.1,338.6,12.4,0.6,0.9
2025-08-06 17:00,68.16,60.84,21.82,340.7,12.1,1.0,0.2,340.0,11.8,0.5,-0.3
2025-08-06 17:05,70.08,59.4,22.46,338.6,11.9,0.8,0.1,333.1,12.1,0.6,0.7
2025-08-06 17:10,71.04,59.64,22.37,337.2,12.0,1.1,0.3,337.2,12.1,0.6,0.3
2025-08-06 17:15,69.48,59.28,22.75,337.9,12.0,0.9,0.2,333.1,11.9,0.6,0.6
2025-08-06 17:20,69.12,56.28,21.88,341.4,12.0,1.1,0.0,335.2,11.9,0.6,0.5
2025-08-06 17:25,72.84,59.88,22.39,338.6,12.1,1.1,0.2,336.6,12.0,0.7,0.3
2025-08-06 17:30,69.24,56.4,23.17,338.6,12.0,1.1,0.2,336.6,11.8,0.5,0.1
2025-08-06 17:35,69.12,58.68,23.36,340.0,11.9,1.0,0.0,331.0,11.9,0.8,0.6
2025-08-06 17:40,73.92,56.88,23.0,340.0,12.1,1.1,0.2,344.1,12.2,0.8,0.1
2025-08-06 17:45,68.76,61.8,21.71,339.3,11.9,0.9,0.1,326.2,11.7,0.6,0.8
2025-08-06 17:50,74.76,58.68,22.14,337.9,12.0,1.1,0.3,339.3,12.3,0.6,0.6
2025-08-06 17:55,68.76,60.84,20.18,338.6,11.9,0.9,0.1,338.6,11.9,0.5,0.1
2025-08-06 18:00,72.0,59.76,22.5,337.9,12.0,0.9,0.3,330.3,12.1,0.7,0.8
2025-08-06 18:05,72.0,61.68,21.04,336.6,11.9,1.0,0.2,341.4,12.1,0.5,0.2
2025-08-06 18:10,68.88,57.24,21.77,339.3,11.9,0.9,0.1,333.1,11.9,0.6,0.5
2025-08-06 18:15,67.56,59.04,21.53,339.3,12.0,1.0,0.1,331.0,12.0,0.6,0.8
2025-08-06 18:20,68.64,56.16,21.24,340.7,12.0,1.0,0.1,336.6,12.1,0.6,0.5
2025-08-06 18:25,69.24,55.8,20.38,340.0,12.1,1.1,0.3,338.6,11.8,0.6,-0.1
2025-08-06 18:30,70.92,55.68,20.89,336.6,11.9,1.0,0.2,338.6,12.2,0.6,0.5
2025-08-06 18:35,67.44,56.28,21.55,340.0,12.1,1.0,0.2,336.6,12.0,0.6,0.4
2025-08-06 18:40,67.56,59.04,20.44,337.9,11.9,0.9,0.2,331.0,11.8,0.5,0.5
2025-08-06 18:45,70.92,54.24,21.92,339.3,12.1,1.2,0.3,343.4,12.1,0.6,0.0
2025-08-06 18:50,66.36,55.2,22.35,338.6,12.0,0.9,0.2,332.4,11.9,0.7,0.6
2025-08-06 18:55,70.8,54.6,21.62,338.6,12.0,1.1,0.2,339.3,12.2,0.6,0.5
2025-08-06 19:00,66.36,56.64,20.38,338.6,11.9,1.0,0.0,332.4,11.8,0.6,0.5
2025-08-06 19:05,69.6,54.12,20.14,337.9,12.0,1.0,0.3,340.0,12.3,0.5,0.4
2025-08-06 19:10,66.0,55.8,21.66,337.9,11.9,0.9,0.2,333.1,11.9,0.6,0.6
2025-08-06 19:15,67.08,54.12,21.27,338.6,12.0,0.9,0.2,332.4,12.1,0.6,0.6
2025-08-06 19:20,66.72,54.36,21.51,336.6,12.0,1.0,0.3,336.6,12.1,0.6,0.4
2025-08-06 19:25,68.52,54.24,21.82,338.6,12.0,1.0,0.2,333.1,12.0,0.7,0.6
2025-08-06 19:30,64.44,57.36,21.81,339.3,12.0,1.0,0.2,329.0,11.7,0.6,0.6
2025-08-06 19:35,68.04,53.16,20.64,339.3,12.0,1.1,0.2,335.9,12.1,0.6,0.5
2025-08-06 19:40,66.72,55.44,21.84,340.7,12.1,1.2,0.1,340.7,11.9,0.6,-0.1
2025-08-06 19:45,65.16,56.88,20.84,337.9,11.9,0.9,0.1,329.7,11.8,0.6,0.6
2025-08-06 19:50,68.64,52.32,21.41,340.0,11.9,1.0,0.0,340.0,12.2,0.6,0.3
2025-08-06 19:55,66.96,54.36,20.82,339.3,12.1,1.1,0.3,338.6,11.9,0.6,0.2
2025-08-06 20:00,67.2,54.24,20.42,338.6,11.9,0.8,0.2,329.7,12.1,0.6,0.9
2025-08-06 20:05,67.44,54.96,21.16,338.6,12.0,1.0,0.2,333.1,11.8,0.6,0.4
2025-08-06 20:10,68.88,53.52,21.13,337.9,11.9,1.0,0.1,337.2,12.2,0.5,0.5
2025-08-06 20:15,65.52,57.48,21.34,338.6,11.9,0.8,0.1,333.1,11.9,0.6,0.5
2025-08-06 20:20,68.88,57.12,21.9,339.3,12.1,1.1,0.3,335.2,11.9,0.6,0.4
2025-08-06 20:25,66.96,54.6,22.15,338.6,12.0,1.0,0.3,336.6,11.9,0.6,0.3
2025-08-06 20:30,66.0,57.12,21.07,337.9,11.9,0.9,0.2,331.7,12.0,0.6,0.8
2025-08-06 20:35,67.68,56.16,21.79,340.0,12.1,1.1,0.2,336.6,11.8,0.6,0.4
2025-08-06 20:40,65.52,56.28,21.29,338.6,11.9,0.9,0.1,331.0,12.1,0.6,0.8
2025-08-06 20:45,71.76,54.96,21.68,337.2,12.1,1.2,0.3,344.1,12.3,0.6,0.2
2025-08-06 20:50,65.16,55.92,21.33,338.6,11.9,0.8,0.1,331.0,11.7,0.6,0.5
2025-08-06 20:55,68.52,52.44,21.84,339.3,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-06 21:00,67.8,53.88,21.92,339.3,12.0,1.1,0.2,338.6,12.0,0.6,0.1
2025-08-06 21:05,68.64,54.24,21.14,338.6,12.0,0.9,0.3,332.4,11.9,0.8,0.5
2025-08-06 21:10,68.28,52.92,21.31,336.6,11.9,1.0,0.2,333.1,12.1,0.6,0.6
2025-08-06 21:15,66.96,55.08,20.83,339.3,11.9,0.9,0.0,333.1,12.1,0.6,0.7
2025-08-06 21:20,65.4,53.88,21.26,339.3,12.1,1.0,0.2,336.6,12.1,0.6,0.4
2025-08-06 21:25,68.28,58.8,21.55,339.3,11.9,1.1,0.1,333.8,12.1,0.8,0.5
2025-08-06 21:30,65.16,54.72,21.47,340.0,12.0,0.9,0.2,332.4,11.8,0.5,0.5
2025-08-06 21:35,69.96,56.88,21.71,337.2,11.9,1.0,0.2,333.1,12.1,0.5,0.7
2025-08-06 21:40,65.64,54.84,20.76,341.4,12.0,1.1,0.1,336.6,11.8,0.5,0.2
2025-08-06 21:45,66.0,55.32,19.98,339.3,12.0,0.9,0.2,331.0,11.9,0.5,0.6
2025-08-06 21:50,68.16,51.36,20.92,340.0,11.9,1.1,0.0,343.4,12.3,0.6,0.2
2025-08-06 21:55,65.76,53.04,21.18,340.7,11.9,0.9,0.0,337.9,11.9,0.5,0.0
2025-08-06 22:00,68.28,55.08,20.85,337.2,12.1,1.0,0.4,338.6,12.1,0.6,0.4
2025-08-06 22:05,66.0,52.92,20.86,337.9,11.9,0.9,0.2,334.5,12.0,0.6,0.4
2025-08-06 22:10,67.68,52.44,21.24,337.9,12.0,1.0,0.3,340.0,12.2,0.7,0.3
2025-08-06 22:15,64.68,54.24,21.79,340.0,12.0,1.0,0.2,335.9,11.9,0.6,0.3
2025-08-06 22:20,69.84,52.56,19.57,337.2,12.1,1.2,0.4,338.6,12.1,0.7,0.3
2025-08-06 22:25,65.4,54.12,22.21,337.9,11.9,0.9,0.2,333.1,12.0,0.6,0.7
2025-08-06 22:30,67.68,55.68,21.71,339.3,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-06 22:35,66.48,53.52,21.21,340.0,12.1,1.0,0.3,334.5,11.8,0.7,0.4
2025-08-06 22:40,70.2,55.56,21.29,337.9,11.9,1.0,0.2,336.6,12.1,0.5,0.4
2025-08-06 22:45,66.72,53.04,21.81,337.9,12.0,0.9,0.3,337.9,12.2,0.7,0.4
2025-08-06 22:50,65.64,55.32,21.11,340.0,12.0,0.9,0.2,333.1,11.9,0.5,0.6
2025-08-06 22:55,66.12,52.44,21.07,337.9,12.1,1.1,0.3,336.6,11.9,0.5,0.3
2025-08-06 23:00,69.24,55.56,21.24,337.2,11.9,0.9,0.2,335.9,12.1,0.6,0.5
2025-08-06 23:05,63.48,52.8,21.93,340.0,12.0,1.0,0.1,337.9,12.0,0.6,0.3
2025-08-06 23:10,65.16,54.0,20.75,339.3,12.0,1.0,0.1,333.8,11.9,0.5,0.3
2025-08-06 23:15,67.2,53.16,20.89,339.3,12.1,1.1,0.2,337.9,12.1,0.7,0.4
2025-08-06 23:20,65.4,53.04,20.63,338.6,11.9,0.9,0.1,336.6,12.2,0.8,0.8
2025-08-06 23:25,66.24,52.56,22.03,340.0,12.0,1.0,0.1,337.9,12.0,0.6,0.1
2025-08-06 23:30,65.64,57.12,21.13,338.6,12.0,0.9,0.2,335.2,11.9,0.5,0.2
2025-08-06 23:35,68.88,54.0,20.69,336.6,12.0,1.1,0.3,337.9,12.2,0.6,0.5
2025-08-06 23:40,64.44,53.16,20.23,337.9,11.9,1.0,0.2,332.4,11.8,0.5,0.5
2025-08-06 23:45,67.92,51.72,19.71,337.9,12.1,1.1,0.3,339.3,12.1,0.6,0.4
2025-08-06 23:50,66.0,53.28,20.28,337.9,12.0,0.9,0.3,337.2,12.2,0.6,0.5
2025-08-06 23:55,69.6,52.68,20.21,336.6,12.1,1.1,0.4,335.2,12.1,0.7,0.7
2025-08-07 00:00,63.36,54.24,20.27,339.3,12.0,0.8,0.2,329.7,11.7,0.5,0.5
2025-08-07 00:05,68.4,50.64,20.55,340.7,11.9,1.0,0.0,335.2,12.1,0.8,0.5
2025-08-07 00:10,66.12,52.2,20.91,339.3,12.1,1.0,0.3,337.2,12.1,0.5,0.4
2025-08-07 00:15,67.32,51.72,20.55,337.9,11.9,0.9,0.2,335.2,12.1,0.5,0.6
2025-08-07 00:20,66.84,51.48,20.73,337.9,12.0,1.0,0.3,335.2,12.0,0.6,0.5
2025-08-07 00:25,65.04,53.04,21.08,339.3,11.9,0.9,0.1,334.5,12.0,0.5,0.5
2025-08-07 00:30,65.52,53.28,21.48,340.7,12.1,1.1,0.1,337.2,11.9,0.6,0.0
2025-08-07 00:35,68.16,52.32,20.53,337.2,11.9,1.0,0.2,335.9,12.0,0.5,0.4
2025-08-07 00:40,65.64,51.48,20.66,339.3,11.9,1.0,0.0,335.9,12.2,0.8,0.5
2025-08-07 00:45,66.0,52.56,21.79,338.6,12.0,1.0,0.2,335.2,12.0,0.5,0.4
2025-08-07 00:50,67.56,51.96,22.17,337.9,12.0,1.0,0.2,340.0,12.2,0.9,0.5
2025-08-07 00:55,64.56,52.92,20.42,340.0,11.9,1.0,0.0,337.9,11.9,0.6,0.2
2025-08-07 01:00,68.28,54.48,20.7,337.9,11.9,1.0,0.2,336.6,12.2,0.6,0.5
2025-08-07 01:05,65.76,51.96,21.07,340.7,12.0,1.0,0.1,338.6,12.0,0.5,0.2
2025-08-07 01:10,67.32,52.08,20.55,337.9,11.9,1.1,0.2,337.2,12.1,0.6,0.4
2025-08-07 01:15,66.12,53.88,20.34,337.9,11.9,0.9,0.2,336.6,12.2,0.5,0.5
2025-08-07 01:20,66.84,52.8,21.37,340.0,12.0,1.0,0.1,336.6,12.1,0.6,0.4
2025-08-07 01:25,65.88,54.96,20.49,339.3,12.0,1.0,0.2,331.7,11.8,0.6,0.5
2025-08-07 01:30,69.96,53.52,22.17,339.3,12.1,1.1,0.4,338.6,12.2,0.6,0.4
2025-08-07 01:35,65.64,53.04,19.92,338.6,12.0,1.0,0.2,337.2,12.0,0.5,0.3
2025-08-07 01:40,65.4,54.84,20.61,339.3,11.9,0.8,0.1,333.1,11.9,0.5,0.6
2025-08-07 01:45,66.12,51.24,21.32,340.0,12.1,1.1,0.2,342.1,12.1,0.7,0.2
