时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-08-07 01:50,65.28,53.64,21.36,337.9,11.9,0.7,0.1,335.9,11.9,0.4,0.2
2025-08-07 01:55,69.6,52.44,21.13,337.2,12.0,1.1,0.3,342.1,12.3,0.7,0.4
2025-08-07 02:00,64.56,52.44,21.18,337.9,12.0,0.8,0.3,335.2,11.9,0.6,0.3
2025-08-07 02:05,66.84,56.52,20.45,339.3,12.1,1.1,0.3,333.8,12.1,0.7,0.7
2025-08-07 02:10,68.04,51.12,20.13,337.2,12.0,1.1,0.3,340.0,12.2,0.8,0.6
2025-08-07 02:15,66.12,49.56,20.04,337.9,12.0,1.0,0.3,339.3,12.1,0.6,0.2
2025-08-07 02:20,63.36,52.92,20.28,339.3,11.9,0.9,0.0,332.4,12.0,0.6,0.7
2025-08-07 02:25,67.56,54.12,20.25,340.0,12.0,1.0,0.1,338.6,12.2,0.7,0.4
2025-08-07 02:30,64.32,52.44,21.13,338.6,12.1,1.0,0.3,336.6,11.9,0.6,0.3
2025-08-07 02:35,65.04,58.56,20.43,337.9,11.9,0.8,0.1,332.4,12.0,0.6,0.7
2025-08-07 02:40,63.72,51.96,19.68,340.0,11.9,0.9,0.1,335.9,12.1,0.6,0.4
2025-08-07 02:45,67.08,52.8,21.42,337.9,12.1,1.0,0.3,336.6,11.9,0.4,0.3
2025-08-07 02:50,69.24,51.84,19.72,336.6,12.0,1.1,0.3,341.4,12.3,0.7,0.3
2025-08-07 02:55,63.72,53.4,19.63,339.3,12.0,1.0,0.2,336.6,12.0,0.5,0.3
2025-08-07 03:00,66.96,54.12,19.41,338.6,11.9,1.0,0.1,334.5,12.1,0.5,0.6
2025-08-07 03:05,66.6,51.0,19.8,340.0,12.1,1.1,0.2,342.1,12.1,0.6,0.1
2025-08-07 03:10,65.16,53.52,19.45,337.2,11.9,1.0,0.2,335.9,12.1,0.6,0.5
2025-08-07 03:15,63.24,52.56,20.21,340.0,11.9,0.9,0.1,332.4,12.0,0.5,0.6
2025-08-07 03:20,66.24,52.92,19.77,339.3,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-07 03:25,64.56,55.32,19.64,339.3,12.0,1.0,0.2,336.6,12.0,0.5,0.3
2025-08-07 03:30,69.12,57.24,19.96,336.6,12.0,1.0,0.3,335.2,12.1,0.6,0.7
2025-08-07 03:35,64.68,50.64,19.61,338.6,12.0,1.0,0.2,337.2,11.9,0.6,0.2
2025-08-07 03:40,64.68,55.08,20.19,338.6,11.9,0.8,0.0,335.2,11.9,0.5,0.4
2025-08-07 03:45,65.52,51.36,20.59,340.0,12.1,1.0,0.2,338.6,12.0,0.6,0.1
2025-08-07 03:50,64.32,55.68,20.66,338.6,11.9,0.8,0.1,333.8,11.9,0.5,0.5
2025-08-07 03:55,69.0,52.92,19.31,340.0,12.1,1.1,0.3,342.1,12.2,0.7,0.2
2025-08-07 04:00,63.72,55.56,20.07,337.9,11.9,0.9,0.2,335.9,11.9,0.5,0.3
2025-08-07 04:05,66.6,54.48,20.56,339.3,12.0,1.0,0.2,335.9,12.1,0.6,0.4
2025-08-07 04:10,65.88,52.44,20.56,337.9,12.1,1.0,0.4,339.3,12.1,0.5,0.2
2025-08-07 04:15,67.32,51.72,20.33,337.9,12.0,1.0,0.2,337.9,12.1,0.8,0.3
2025-08-07 04:20,65.28,51.84,20.24,338.6,12.0,0.8,0.2,337.9,12.1,0.6,0.4
2025-08-07 04:25,67.2,53.88,20.33,339.3,12.0,1.1,0.1,337.2,12.1,0.7,0.4
2025-08-07 04:30,64.92,51.84,20.03,339.3,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-07 04:35,64.56,54.24,20.63,337.9,11.9,0.9,0.2,336.6,12.2,0.6,0.5
2025-08-07 04:40,63.96,52.8,19.84,340.0,12.0,0.9,0.1,331.0,11.9,0.6,0.6
2025-08-07 04:45,68.28,50.88,19.51,336.6,12.1,1.1,0.4,335.2,12.1,0.7,0.5
2025-08-07 04:50,66.12,51.96,20.68,337.9,12.0,1.1,0.2,337.9,12.0,0.6,0.2
2025-08-07 04:55,64.92,56.28,19.23,338.6,11.9,0.8,0.1,333.8,11.9,0.5,0.5
2025-08-07 05:00,64.8,50.64,20.45,340.0,11.9,1.0,0.1,335.9,12.1,0.6,0.4
2025-08-07 05:05,65.4,53.04,18.96,340.0,12.0,0.9,0.1,337.2,12.0,0.7,0.4
2025-08-07 05:10,67.68,53.04,20.12,337.9,12.1,1.0,0.3,337.2,12.1,0.7,0.4
2025-08-07 05:15,64.8,53.4,20.37,338.6,11.9,0.8,0.1,331.7,11.9,0.5,0.6
2025-08-07 05:20,68.16,81.72,20.1,338.6,12.1,1.1,0.3,317.2,11.9,1.2,1.3
2025-08-07 05:25,65.28,54.6,20.96,339.3,12.0,0.9,0.2,339.3,12.1,0.6,0.4
2025-08-07 05:30,69.12,53.88,19.85,337.9,12.1,1.1,0.4,337.9,12.1,0.6,0.4
2025-08-07 05:35,63.72,52.2,19.45,338.6,11.9,0.9,0.1,335.2,12.1,0.5,0.5
2025-08-07 05:40,68.88,51.0,18.96,340.0,12.1,1.1,0.3,337.9,12.2,0.7,0.5
2025-08-07 05:45,64.56,51.48,19.29,340.0,12.0,1.0,0.2,336.6,12.0,0.5,0.4
2025-08-07 05:50,65.4,51.84,19.51,338.6,11.9,1.0,0.1,331.7,12.0,0.7,0.7
2025-08-07 05:55,67.68,51.0,19.96,338.6,12.1,1.1,0.4,337.2,12.2,0.9,0.3
2025-08-07 06:00,64.8,52.2,20.38,338.6,11.9,0.9,0.2,336.6,12.1,0.5,0.4
2025-08-07 06:05,63.84,54.72,20.34,340.0,11.9,0.9,0.0,332.4,11.9,0.5,0.5
2025-08-07 06:10,69.84,54.12,19.83,338.6,12.1,1.1,0.4,338.6,12.2,0.7,0.4
2025-08-07 06:15,63.48,52.92,20.33,338.6,11.9,0.9,0.1,335.2,11.9,0.5,0.4
2025-08-07 06:20,65.04,56.16,19.68,338.6,11.9,0.9,0.1,331.0,11.8,0.4,0.5
2025-08-07 06:25,65.88,53.4,19.81,340.0,12.1,1.1,0.3,341.4,12.1,0.6,0.1
2025-08-07 06:30,64.56,53.76,19.91,339.3,11.9,0.9,0.0,335.2,12.0,0.5,0.3
2025-08-07 06:35,69.12,52.2,19.55,337.2,12.0,1.1,0.3,338.6,12.1,0.7,0.3
2025-08-07 06:40,65.28,52.44,20.03,338.6,11.9,1.0,0.2,332.4,12.0,0.6,0.7
2025-08-07 06:45,68.28,53.04,19.74,340.0,12.1,1.1,0.3,340.7,12.2,0.7,0.3
2025-08-07 06:50,65.52,55.68,20.21,339.3,12.0,1.0,0.2,338.6,11.9,0.5,0.0
2025-08-07 06:55,66.72,51.96,20.15,338.6,12.0,1.0,0.2,338.6,12.1,0.6,0.3
2025-08-07 07:00,67.08,52.08,19.29,337.9,12.0,1.0,0.2,335.2,12.1,0.7,0.5
2025-08-07 07:05,67.56,57.84,19.95,338.6,12.0,1.0,0.2,335.2,12.1,0.8,0.5
2025-08-07 07:10,63.6,55.8,20.8,339.3,11.9,0.8,0.1,332.4,11.9,0.5,0.6
2025-08-07 07:15,66.84,55.44,20.24,337.9,11.9,1.0,0.0,335.2,12.1,0.6,0.6
2025-08-07 07:20,64.56,52.68,19.41,340.0,12.1,0.9,0.2,337.2,12.0,0.6,0.3
2025-08-07 07:25,66.0,55.56,20.35,337.2,12.0,0.9,0.3,335.2,12.1,0.6,0.5
2025-08-07 07:30,66.24,51.96,18.78,339.3,12.0,1.0,0.2,336.6,12.1,0.5,0.4
2025-08-07 07:35,67.2,52.8,19.5,337.9,11.9,1.0,0.2,338.6,12.2,0.8,0.6
2025-08-07 07:40,64.92,54.12,21.11,341.4,11.9,1.0,0.0,335.9,12.0,0.7,0.5
2025-08-07 07:45,65.4,55.92,21.26,339.3,12.0,1.0,0.2,331.0,11.8,0.5,0.5
2025-08-07 07:50,68.28,52.8,19.29,338.6,12.1,1.0,0.2,340.7,12.2,0.7,0.3
2025-08-07 07:55,66.84,56.28,21.25,337.9,12.0,1.0,0.3,339.3,12.1,0.6,0.3
2025-08-07 08:00,66.12,53.28,21.18,339.3,12.0,1.0,0.2,336.6,12.0,0.7,0.3
2025-08-07 08:05,65.16,57.84,20.99,340.7,12.0,1.0,0.1,336.6,11.8,0.6,0.2
2025-08-07 08:10,70.8,53.4,21.08,337.9,12.1,1.3,0.4,335.2,12.2,1.0,0.5
2025-08-07 08:15,63.6,53.52,21.62,338.6,11.9,0.9,0.2,334.5,12.1,0.6,0.5
2025-08-07 08:20,67.08,56.16,21.62,337.2,11.9,1.0,0.2,333.1,11.9,0.6,0.5
2025-08-07 08:25,65.4,54.24,21.37,339.3,11.9,1.0,0.1,333.8,11.9,0.5,0.5
2025-08-07 08:30,69.6,57.6,20.69,338.6,12.1,1.2,0.3,335.2,12.0,0.8,0.4
2025-08-07 08:35,66.96,53.76,21.88,337.9,12.1,1.1,0.4,334.5,11.8,0.6,0.2
2025-08-07 08:40,66.84,54.6,21.27,339.3,11.9,0.9,0.1,334.5,12.1,0.6,0.6
2025-08-07 08:45,65.64,52.8,21.39,340.0,12.0,1.0,0.1,340.0,12.2,0.5,0.3
2025-08-07 08:50,66.72,60.6,21.25,340.7,12.1,1.1,0.3,335.2,11.9,0.6,0.4
2025-08-07 08:55,66.6,54.12,21.29,338.6,11.9,1.0,0.2,332.4,11.9,0.6,0.5
2025-08-07 09:00,66.72,53.76,22.21,339.3,11.9,0.9,0.1,331.7,11.9,0.5,0.5
2025-08-07 09:05,66.36,54.84,21.56,341.4,12.1,1.2,0.1,339.3,12.0,0.6,0.3
2025-08-07 09:10,66.72,54.24,21.34,337.9,11.9,0.8,0.2,335.2,12.0,0.5,0.5
2025-08-07 09:15,69.48,52.56,22.12,338.6,12.1,1.2,0.3,335.2,12.2,0.7,0.8
2025-08-07 09:20,66.84,54.0,21.43,338.6,12.1,1.0,0.3,336.6,11.9,0.5,0.2
2025-08-07 09:25,69.96,55.08,22.14,338.6,12.0,1.1,0.3,339.3,12.1,0.5,0.2
2025-08-07 09:30,66.84,56.4,21.89,340.0,12.0,1.0,0.2,331.7,11.8,0.6,0.4
2025-08-07 09:35,68.4,53.28,21.64,337.2,12.0,1.0,0.3,331.7,12.2,1.0,0.8
2025-08-07 09:40,66.48,55.32,20.84,339.3,11.9,1.0,0.0,336.6,11.9,0.6,0.3
2025-08-07 09:45,68.88,56.4,20.18,337.9,11.9,1.0,0.1,335.9,12.1,0.6,0.6
2025-08-07 09:50,67.08,56.52,21.02,337.9,11.9,0.9,0.2,330.3,11.9,0.6,0.7
2025-08-07 09:55,68.64,59.52,20.36,338.6,11.9,1.0,0.1,333.1,12.1,0.8,0.6
2025-08-07 10:00,64.32,55.56,21.55,339.3,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-07 10:05,69.0,57.24,21.48,338.6,12.1,1.0,0.2,335.9,12.3,0.7,1.0
2025-08-07 10:10,67.8,55.56,20.94,338.6,12.1,1.2,0.3,339.3,12.1,0.6,0.3
2025-08-07 10:15,66.6,56.28,19.76,337.9,11.9,0.8,0.2,332.4,11.9,0.5,0.6
2025-08-07 10:20,68.04,55.2,20.69,339.3,12.0,1.1,0.1,337.2,12.1,0.6,0.4
2025-08-07 10:25,67.8,59.64,20.32,338.6,12.0,1.0,0.3,331.7,11.9,0.6,0.6
2025-08-07 10:30,69.12,54.12,21.26,340.0,12.1,1.1,0.3,340.0,11.9,0.6,0.0
2025-08-07 10:35,68.16,55.92,20.3,338.6,12.0,1.1,0.2,335.9,11.8,0.5,0.1
2025-08-07 10:40,68.52,60.84,20.32,338.6,11.9,1.0,0.2,333.8,12.2,0.9,0.6
2025-08-07 10:45,64.32,54.0,20.41,340.0,11.9,0.9,0.0,333.1,11.9,0.6,0.5
2025-08-07 10:50,69.48,54.72,20.64,338.6,12.1,1.2,0.3,337.9,12.1,0.6,0.4
2025-08-07 10:55,66.6,53.76,20.51,338.6,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-07 11:00,68.76,61.08,20.22,337.9,11.9,1.1,0.2,331.7,12.1,0.7,0.8
2025-08-07 11:05,64.08,53.76,20.97,338.6,11.9,0.9,0.1,332.4,11.9,0.5,0.6
2025-08-07 11:10,67.8,57.72,20.05,339.3,11.9,1.0,0.1,330.3,12.0,0.7,0.8
2025-08-07 11:15,68.28,54.36,20.06,337.2,12.1,1.1,0.4,335.9,12.1,0.7,0.4
2025-08-07 11:20,65.4,55.56,19.94,337.2,11.9,0.9,0.2,333.1,12.0,0.5,0.6
2025-08-07 11:25,67.08,53.76,20.09,340.0,11.9,1.0,0.0,335.9,12.0,0.6,0.5
2025-08-07 11:30,66.12,58.44,20.93,338.6,12.0,1.0,0.2,335.2,11.9,0.4,0.4
2025-08-07 11:35,66.48,53.28,19.06,339.3,12.1,1.2,0.3,339.3,11.9,0.5,0.0
2025-08-07 11:40,67.8,54.72,19.52,337.9,11.9,0.9,0.2,333.8,11.9,0.5,0.5
2025-08-07 11:45,68.16,55.92,19.96,339.3,12.0,1.0,0.2,334.5,12.2,0.8,0.5
2025-08-07 11:50,64.08,56.04,18.99,341.4,12.1,1.0,0.2,338.6,12.0,0.6,0.3
2025-08-07 11:55,70.44,53.16,20.62,337.2,12.0,1.1,0.3,337.2,12.1,0.6,0.3
2025-08-07 12:00,65.52,53.64,19.78,339.3,11.9,0.9,0.1,332.4,12.0,0.6,0.7
2025-08-07 12:05,68.52,55.68,19.32,338.6,12.0,1.1,0.1,331.0,12.1,0.9,0.8
2025-08-07 12:10,65.16,54.24,20.29,340.0,12.0,0.9,0.2,333.8,11.7,0.5,0.3
2025-08-07 12:15,68.4,55.08,20.47,337.9,11.9,0.9,0.2,335.9,12.1,0.5,0.5
2025-08-07 12:20,66.96,53.28,20.92,337.2,11.9,0.9,0.2,337.9,12.1,0.5,0.4
2025-08-07 12:25,65.52,59.16,20.19,339.3,12.0,1.0,0.1,332.4,11.8,0.5,0.5
2025-08-07 12:30,68.88,54.72,19.97,338.6,12.1,1.3,0.3,336.6,11.9,0.6,0.2
2025-08-07 12:35,67.56,53.52,20.13,338.6,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-07 12:40,68.76,55.08,20.46,340.0,12.1,1.1,0.3,338.6,11.9,0.6,0.1
2025-08-07 12:45,67.44,56.16,19.79,338.6,11.9,1.0,0.1,334.5,11.9,0.5,0.2
2025-08-07 12:50,70.68,53.64,19.44,339.3,12.0,1.1,0.1,340.0,12.1,0.6,0.3
2025-08-07 12:55,66.36,54.6,19.27,338.6,12.0,0.9,0.2,335.2,11.9,0.6,0.3
2025-08-07 13:00,69.84,53.16,18.96,338.6,12.0,1.0,0.2,341.4,12.2,0.6,0.2
2025-08-07 13:05,66.96,55.44,19.93,338.6,12.0,1.0,0.2,331.0,11.7,0.5,0.4
2025-08-07 13:10,70.8,56.4,20.42,338.6,12.0,0.9,0.3,335.2,12.1,0.6,0.4
2025-08-07 13:15,67.56,52.68,19.89,338.6,12.1,1.1,0.4,339.3,11.9,0.6,0.1
2025-08-07 13:20,67.44,53.28,19.84,339.3,11.9,0.9,0.1,335.2,12.1,0.6,0.7
2025-08-07 13:25,65.28,53.04,19.45,340.0,11.9,0.9,0.0,333.1,12.1,0.7,0.7
2025-08-07 13:30,67.08,58.2,18.1,337.9,12.0,1.0,0.2,335.2,11.9,0.3,0.4
2025-08-07 13:35,66.96,53.52,20.03,338.6,12.1,1.1,0.3,338.6,11.9,0.5,0.0
2025-08-07 13:40,68.04,58.68,20.19,337.9,11.9,1.0,0.2,335.2,11.9,0.5,0.3
2025-08-07 13:45,67.2,55.32,18.99,339.3,12.0,1.0,0.2,332.4,12.1,0.8,0.8
2025-08-07 13:50,66.6,52.8,19.78,340.0,12.1,0.9,0.2,335.2,11.9,0.6,0.2
2025-08-07 13:55,70.32,53.64,19.07,337.2,12.0,1.2,0.3,340.7,12.2,0.6,0.3
2025-08-07 14:00,66.24,55.8,19.74,337.9,12.0,1.0,0.3,334.5,12.0,0.6,0.5
2025-08-07 14:05,68.76,52.92,19.64,338.6,12.0,1.1,0.2,333.1,12.1,0.7,0.8
2025-08-07 14:10,65.16,55.08,19.41,340.7,12.0,1.0,0.1,333.1,11.8,0.7,0.5
2025-08-07 14:15,67.8,56.04,19.64,339.3,11.9,1.1,0.0,337.9,12.1,0.5,0.4
2025-08-07 14:20,66.6,53.64,20.41,337.2,12.0,1.0,0.3,337.9,12.1,0.6,0.4
2025-08-07 14:25,66.0,55.8,19.7,339.3,11.9,0.9,0.1,334.5,11.9,0.5,0.5
2025-08-07 14:30,68.16,55.08,19.84,340.0,12.0,1.0,0.1,336.6,11.9,0.5,0.3
2025-08-07 14:35,67.8,52.68,19.81,340.0,12.1,1.0,0.3,337.2,11.9,0.4,0.2
2025-08-07 14:40,69.12,55.08,20.27,337.9,12.1,1.2,0.4,341.4,12.1,0.6,0.1
2025-08-07 14:45,66.48,53.76,20.39,338.6,11.9,0.9,0.1,333.1,12.0,0.7,0.6
2025-08-07 14:50,68.04,52.68,19.15,340.0,12.1,1.2,0.3,334.5,12.2,0.9,0.6
2025-08-07 14:55,67.32,53.28,19.69,338.6,12.0,1.0,0.3,337.2,11.9,0.6,0.2
2025-08-07 15:00,68.64,54.48,20.55,338.6,11.9,1.0,0.2,335.2,12.1,0.7,0.4
2025-08-07 15:05,65.04,53.4,20.57,339.3,11.9,0.9,0.1,333.8,12.1,0.6,0.6
2025-08-07 15:10,68.28,55.32,20.93,340.0,11.9,1.0,0.1,333.1,11.9,0.5,0.3
2025-08-07 15:15,68.28,57.48,20.25,339.3,12.1,1.1,0.2,336.6,11.7,0.6,0.0
2025-08-07 15:20,67.44,54.48,20.23,338.6,11.9,0.8,0.1,334.5,12.2,0.6,0.6
2025-08-07 15:25,67.8,53.28,20.12,341.4,12.0,0.9,0.0,337.9,12.1,0.6,0.3
2025-08-07 15:30,68.04,54.24,19.98,338.6,12.0,1.0,0.2,334.5,11.9,0.6,0.3
2025-08-07 15:35,68.4,54.84,19.84,337.9,11.9,1.1,0.2,338.6,12.0,0.6,0.2
2025-08-07 15:40,68.64,56.52,20.29,337.9,11.9,1.1,0.2,334.5,11.9,0.5,0.4
2025-08-07 15:45,69.36,54.6,20.2,337.9,11.9,1.0,0.2,333.1,12.0,0.7,0.6
2025-08-07 15:50,66.48,53.4,21.09,338.6,12.0,1.0,0.2,336.6,12.0,0.6,0.3
2025-08-07 15:55,70.44,54.12,19.53,337.2,12.0,1.1,0.3,333.8,12.1,0.8,0.6
2025-08-07 16:00,64.56,56.28,20.44,340.0,11.9,0.9,0.1,332.4,11.9,0.5,0.6
2025-08-07 16:05,69.72,59.76,19.72,339.3,12.0,1.2,0.1,335.9,12.2,0.8,0.9
2025-08-07 16:10,66.0,55.56,19.89,340.0,12.0,1.0,0.2,335.9,11.8,0.5,0.3
2025-08-07 16:15,67.56,56.76,20.69,338.6,11.9,0.9,0.1,331.0,12.0,0.5,0.7
2025-08-07 16:20,68.4,55.32,19.36,337.9,12.0,1.0,0.3,338.6,12.1,0.5,0.3
2025-08-07 16:25,66.48,54.84,20.46,338.6,11.9,0.9,0.1,331.7,12.0,0.6,0.7
2025-08-07 16:30,70.56,54.84,19.9,339.3,12.1,1.2,0.4,337.9,12.1,0.7,0.3
2025-08-07 16:35,67.92,54.0,19.03,337.9,12.0,1.1,0.2,336.6,11.9,0.5,0.2
2025-08-07 16:40,68.28,54.84,19.57,340.0,11.9,1.0,0.1,340.0,12.1,0.6,0.3
2025-08-07 16:45,65.88,56.28,21.52,338.6,11.9,0.9,0.1,333.8,11.9,0.6,0.4
2025-08-07 16:50,68.4,56.4,19.09,337.9,12.0,1.0,0.1,332.4,11.9,0.5,0.6
2025-08-07 16:55,67.44,55.8,19.98,338.6,12.1,1.0,0.3,335.2,11.9,0.6,0.4
2025-08-07 17:00,70.92,54.0,19.96,336.6,11.9,0.9,0.2,336.6,12.2,0.6,0.5
2025-08-07 17:05,65.64,55.8,20.53,338.6,11.9,0.9,0.2,332.4,11.9,0.6,0.5
2025-08-07 17:10,69.12,57.96,19.41,337.9,12.0,1.1,0.2,333.1,11.9,0.6,0.5
2025-08-07 17:15,66.72,55.2,19.82,340.0,12.1,1.0,0.2,336.6,11.8,0.6,0.2
2025-08-07 17:20,68.88,57.84,20.36,337.9,12.0,1.0,0.2,334.5,12.0,0.6,0.6
2025-08-07 17:25,68.64,55.68,20.3,337.9,11.9,1.1,0.2,336.6,12.1,0.6,0.4
2025-08-07 17:30,64.8,55.32,19.85,341.4,11.9,0.9,0.0,332.4,11.8,0.6,0.5
2025-08-07 17:35,69.36,54.48,20.38,340.0,12.1,1.2,0.3,340.0,12.0,0.7,0.2
2025-08-07 17:40,67.32,57.84,21.17,339.3,12.0,1.0,0.2,336.6,11.9,0.5,0.2
2025-08-07 17:45,70.32,52.92,19.57,337.9,12.1,1.1,0.4,341.4,12.2,0.6,0.2
2025-08-07 17:50,65.52,54.36,20.14,337.9,11.9,0.9,0.1,333.1,11.9,0.6,0.5
2025-08-07 17:55,70.08,57.36,20.29,339.3,12.1,1.2,0.3,335.2,11.9,0.6,0.3
2025-08-07 18:00,68.4,54.6,19.91,336.6,11.9,1.0,0.2,336.6,12.1,0.5,0.4
2025-08-07 18:05,67.68,52.44,20.31,339.3,11.9,1.0,0.2,338.6,12.2,0.6,0.5
2025-08-07 18:10,66.0,57.84,20.48,338.6,12.0,1.0,0.2,333.1,11.9,0.5,0.5
2025-08-07 18:15,69.24,62.16,20.27,337.9,11.9,1.1,0.2,331.0,11.8,0.5,0.6
2025-08-07 18:20,69.36,51.72,19.93,340.0,12.1,1.1,0.2,341.4,11.7,0.6,-0.1
2025-08-07 18:25,66.72,57.36,19.42,338.6,12.0,0.9,0.2,333.8,11.9,0.5,0.5
2025-08-07 18:30,69.96,53.04,21.0,339.3,12.1,1.2,0.2,341.4,12.3,0.6,0.3
2025-08-07 18:35,66.84,56.16,20.67,338.6,12.0,1.0,0.2,333.1,11.8,0.5,0.3
2025-08-07 18:40,69.36,53.4,20.42,339.3,12.0,1.1,0.2,337.9,12.1,0.5,0.3
2025-08-07 18:45,67.56,56.04,20.92,339.3,12.1,1.1,0.2,339.3,12.1,0.6,0.2
2025-08-07 18:50,70.44,53.04,20.64,336.6,11.9,1.0,0.2,338.6,12.1,0.5,0.2
2025-08-07 18:55,64.92,54.36,21.88,340.7,11.9,0.8,0.0,331.0,12.0,0.6,0.7
2025-08-07 19:00,69.0,56.16,20.36,339.3,12.0,1.2,0.2,333.1,12.1,0.7,0.6
2025-08-07 19:05,67.44,55.32,20.28,337.9,12.0,0.9,0.3,332.4,11.9,0.6,0.6
2025-08-07 19:10,68.16,53.28,20.07,337.9,11.9,0.9,0.1,335.2,12.2,0.6,0.6
2025-08-07 19:15,65.4,54.84,21.01,338.6,12.0,1.0,0.1,332.4,11.8,0.6,0.5
2025-08-07 19:20,66.36,56.16,20.63,338.6,11.9,0.9,0.1,331.0,11.9,0.5,0.6
2025-08-07 19:25,69.36,50.64,19.78,338.6,12.1,1.3,0.2,346.2,11.9,0.6,-0.4
2025-08-07 19:30,66.12,55.8,20.67,337.9,11.9,0.9,0.2,333.8,11.9,0.6,0.4
2025-08-07 19:35,68.04,57.96,21.04,339.3,12.0,1.0,0.2,334.5,12.1,0.6,0.6
2025-08-07 19:40,68.04,52.8,20.04,337.9,12.1,1.1,0.3,340.0,12.1,0.6,0.2
2025-08-07 19:45,66.96,52.08,21.06,337.9,11.9,0.9,0.2,335.2,12.1,0.5,0.5
2025-08-07 19:50,66.96,51.84,20.44,340.0,12.1,1.0,0.2,337.9,12.1,0.5,0.3
2025-08-07 19:55,67.08,53.64,19.64,337.2,11.9,0.9,0.2,336.6,12.1,0.5,0.4
2025-08-07 20:00,67.2,51.84,20.36,340.7,12.0,1.0,0.1,340.0,11.9,0.6,0.0
2025-08-07 20:05,64.8,52.8,20.92,338.6,11.9,1.0,0.1,333.1,12.0,0.5,0.6
2025-08-07 20:10,65.4,55.56,20.2,340.7,12.1,1.1,0.1,337.2,12.1,0.7,0.4
2025-08-07 20:15,66.36,53.4,20.68,340.0,12.1,1.1,0.3,338.6,11.9,0.5,0.0
2025-08-07 20:20,68.76,51.48,19.69,337.2,11.9,1.0,0.2,339.3,12.2,0.6,0.6
2025-08-07 20:25,65.04,53.64,20.12,338.6,12.0,0.9,0.2,335.2,12.1,0.4,0.5
2025-08-07 20:30,68.88,52.92,20.67,337.2,12.0,1.1,0.3,336.6,12.2,0.6,0.5
2025-08-07 20:35,64.92,52.8,20.26,341.4,12.0,1.1,0.1,340.0,11.9,0.6,0.0
2025-08-07 20:40,68.88,53.28,19.89,337.9,11.9,1.1,0.2,338.6,12.2,0.6,0.4
2025-08-07 20:45,64.44,53.4,20.4,339.3,11.9,1.0,0.1,331.7,11.9,0.5,0.6
2025-08-07 20:50,66.84,53.64,20.25,339.3,12.0,1.0,0.2,336.6,12.1,0.5,0.4
2025-08-07 20:55,66.12,51.72,19.97,340.0,12.1,1.1,0.2,339.3,11.9,0.5,-0.1
2025-08-07 21:00,66.96,56.88,21.4,337.9,11.9,1.0,0.2,333.1,11.9,0.5,0.5
2025-08-07 21:05,66.48,51.12,20.65,339.3,12.0,1.1,0.2,337.9,12.2,0.6,0.4
2025-08-07 21:10,64.92,54.0,20.29,340.0,12.0,0.9,0.1,335.2,11.9,0.5,0.2
2025-08-07 21:15,69.48,53.04,20.24,337.2,12.1,1.2,0.4,340.0,12.2,0.6,0.3
2025-08-07 21:20,66.24,52.92,20.07,337.9,11.9,0.9,0.2,333.1,12.1,0.6,0.7
2025-08-07 21:25,67.68,50.64,20.3,339.3,11.9,1.0,0.0,341.4,12.2,0.5,0.5
2025-08-07 21:30,65.76,52.8,21.04,339.3,12.0,1.0,0.2,333.8,11.9,0.5,0.5
2025-08-07 21:35,67.32,53.64,20.26,337.9,11.9,0.9,0.2,335.9,12.2,0.5,0.5
2025-08-07 21:40,66.84,50.88,20.39,338.6,12.1,1.0,0.4,340.0,11.9,0.5,0.0
2025-08-07 21:45,66.72,54.72,20.13,339.3,11.9,0.9,0.1,334.5,12.0,0.5,0.5
2025-08-07 21:50,65.16,54.48,19.71,340.0,12.1,1.1,0.2,335.2,12.1,0.6,0.5
2025-08-07 21:55,66.96,52.44,19.8,338.6,12.0,1.0,0.3,336.6,12.1,0.6,0.5
2025-08-07 22:00,66.0,54.6,20.78,340.0,12.0,0.9,0.1,335.2,12.0,0.7,0.6
2025-08-07 22:05,68.04,59.04,20.37,337.9,11.9,0.9,0.2,335.2,11.9,0.5,0.3
2025-08-07 22:10,66.36,53.76,20.91,338.6,12.1,1.0,0.3,337.2,11.9,0.6,0.2
2025-08-07 22:15,65.52,54.12,20.31,338.6,11.9,0.9,0.1,334.5,11.9,0.6,0.3
2025-08-07 22:20,69.0,54.36,20.26,337.9,12.1,1.1,0.4,340.0,12.1,0.8,0.2
2025-08-07 22:25,64.2,53.64,21.19,338.6,11.9,0.8,0.1,331.7,11.9,0.4,0.6
2025-08-07 22:30,69.0,53.04,20.44,339.3,12.0,1.1,0.2,341.4,12.2,0.6,0.4
2025-08-07 22:35,64.68,53.04,20.77,338.6,12.0,1.0,0.2,334.5,11.8,0.5,0.3
2025-08-07 22:40,68.52,51.36,20.6,337.2,12.0,1.0,0.3,334.5,12.1,0.7,0.7
2025-08-07 22:45,66.0,51.36,20.05,339.3,12.1,1.0,0.3,340.7,11.9,0.5,-0.1
2025-08-07 22:50,65.4,52.8,21.53,339.3,11.9,0.9,0.1,337.2,12.2,0.5,0.5
2025-08-07 22:55,64.92,52.92,19.94,338.6,12.0,0.8,0.2,335.2,12.1,0.6,0.5
2025-08-07 23:00,65.52,52.56,19.96,339.3,11.9,1.0,0.0,334.5,11.9,0.5,0.5
2025-08-07 23:05,67.92,49.44,20.67,339.3,12.1,1.0,0.3,342.1,12.3,0.6,0.2
2025-08-07 23:10,65.76,53.4,20.53,337.9,11.9,0.9,0.2,335.2,12.0,0.5,0.4
2025-08-07 23:15,66.0,51.48,20.23,340.7,12.0,1.2,0.1,336.6,12.2,0.7,0.8
2025-08-07 23:20,66.0,51.72,20.33,339.3,12.0,0.9,0.2,336.6,11.9,0.5,0.1
2025-08-07 23:25,67.8,52.68,20.34,337.9,12.1,1.1,0.4,338.6,12.2,0.7,0.3
2025-08-07 23:30,65.16,51.24,20.12,338.6,12.0,0.9,0.3,337.9,12.1,0.5,0.4
2025-08-07 23:35,67.92,49.92,20.28,338.6,11.9,1.0,0.2,339.3,12.3,0.6,0.6
2025-08-07 23:40,62.88,50.76,20.18,341.4,12.0,1.0,0.1,337.9,12.1,0.6,0.4
2025-08-07 23:45,66.6,52.32,20.97,339.3,11.9,1.0,0.1,335.9,12.0,0.5,0.4
2025-08-07 23:50,65.76,53.52,19.83,338.6,12.0,1.0,0.2,336.6,12.1,0.5,0.5
2025-08-07 23:55,68.16,54.0,21.24,337.9,12.0,1.1,0.3,337.2,12.2,0.7,0.5
2025-08-08 00:00,64.56,53.4,19.97,340.0,11.9,0.8,0.1,336.6,11.9,0.5,0.3
2025-08-08 00:05,66.24,52.56,20.38,340.0,12.1,1.0,0.2,335.2,12.0,0.6,0.4
2025-08-08 00:10,67.32,51.72,19.44,338.6,12.1,1.1,0.3,339.3,12.1,0.7,0.2
2025-08-08 00:15,64.56,54.12,20.62,340.0,11.9,0.8,0.1,333.1,12.0,0.6,0.6
2025-08-08 00:20,66.96,52.68,20.72,339.3,12.1,1.0,0.3,339.3,12.1,0.6,0.2
2025-08-08 00:25,64.92,51.96,21.19,339.3,11.9,0.8,0.0,334.5,11.9,0.5,0.2
2025-08-08 00:30,69.0,55.08,20.18,338.6,12.0,1.1,0.2,337.2,12.2,0.8,0.5
2025-08-08 00:35,64.44,53.64,20.21,337.9,11.9,0.8,0.2,335.2,12.1,0.5,0.5
2025-08-08 00:40,66.72,52.32,20.0,338.6,12.0,1.0,0.3,335.2,12.1,0.5,0.5
2025-08-08 00:45,67.08,52.2,20.51,337.9,12.1,1.2,0.3,340.7,12.1,0.6,0.2
2025-08-08 00:50,66.0,53.4,20.18,338.6,11.9,1.0,0.2,337.2,12.2,0.6,0.5
2025-08-08 00:55,63.96,56.16,20.4,338.6,12.0,0.9,0.2,332.4,11.9,0.4,0.6
2025-08-08 01:00,65.64,53.04,20.5,339.3,12.0,0.9,0.2,333.8,12.0,0.4,0.6
2025-08-08 01:05,68.4,51.12,20.03,340.0,12.1,1.1,0.2,342.8,12.1,0.7,0.1
2025-08-08 01:10,64.68,53.64,19.63,337.9,11.9,0.8,0.2,335.2,12.0,0.4,0.4
2025-08-08 01:15,64.68,53.4,20.24,340.0,12.0,0.9,0.1,334.5,12.2,0.7,0.7
2025-08-08 01:20,65.04,51.96,20.05,339.3,12.0,1.0,0.1,337.2,12.0,0.6,0.3
2025-08-08 01:25,68.52,56.76,21.18,338.6,12.1,1.1,0.4,335.9,12.1,0.8,0.4
2025-08-08 01:30,65.04,52.32,21.78,338.6,12.1,1.0,0.2,334.5,12.0,0.5,0.4
2025-08-08 01:35,68.64,56.28,21.17,337.9,12.0,1.0,0.3,334.5,12.2,0.9,0.6
2025-08-08 01:40,63.48,52.2,19.63,338.6,11.9,1.0,-0.1,335.9,12.1,0.6,0.4
2025-08-08 01:45,66.96,55.8,21.07,337.9,11.9,1.1,0.2,333.1,12.0,0.5,0.6
2025-08-08 01:50,66.0,51.36,20.35,337.9,12.0,1.0,0.3,335.9,12.1,0.6,0.5
2025-08-08 01:55,68.16,52.08,20.0,338.6,12.0,1.0,0.2,335.2,12.2,0.8,0.6
2025-08-08 02:00,64.08,52.2,20.88,338.6,11.9,0.9,0.1,334.5,12.0,0.6,0.6
2025-08-08 02:05,65.88,56.16,20.08,340.0,12.0,1.0,0.1,333.8,11.9,0.5,0.3
2025-08-08 02:10,66.24,50.76,19.92,338.6,12.0,1.1,0.2,339.3,12.1,0.6,0.3
2025-08-08 02:15,63.96,56.16,19.8,337.2,11.9,0.8,0.1,335.2,12.0,0.5,0.5
2025-08-08 02:20,68.28,51.72,20.67,339.3,12.1,1.0,0.3,340.7,12.1,0.6,0.2
2025-08-08 02:25,65.28,54.12,21.06,337.9,11.9,1.0,0.2,335.2,11.9,0.5,0.3
2025-08-08 02:30,70.32,51.96,20.61,337.9,12.1,1.1,0.3,335.9,12.3,1.0,0.5
2025-08-08 02:35,63.6,53.4,20.79,338.6,12.0,0.8,0.2,334.5,11.9,0.6,0.5
2025-08-08 02:40,67.44,55.8,19.81,340.0,11.9,1.1,0.0,333.8,12.1,0.6,0.7
2025-08-08 02:45,67.92,53.04,20.3,339.3,12.1,1.1,0.2,342.8,11.9,0.7,-0.1
2025-08-08 02:50,65.28,53.04,19.65,337.2,11.9,1.0,0.2,337.9,12.1,0.5,0.4
2025-08-08 02:55,66.84,52.2,20.44,337.9,11.9,1.0,0.2,336.6,12.1,0.5,0.4
2025-08-08 03:00,67.2,51.48,21.19,338.6,11.9,0.9,0.2,332.4,12.1,0.7,0.7
2025-08-08 03:05,64.08,52.32,20.91,341.4,12.0,1.0,0.1,337.2,12.0,0.5,0.3
2025-08-08 03:10,67.68,52.2,19.86,340.0,12.1,1.0,0.4,337.9,12.1,0.6,0.3
2025-08-08 03:15,64.8,52.08,19.67,340.7,12.0,1.0,0.1,337.2,11.9,0.6,0.3
2025-08-08 03:20,67.92,56.04,20.48,336.6,11.9,1.0,0.2,333.8,12.1,0.5,0.7
2025-08-08 03:25,65.28,52.2,19.59,341.4,12.1,1.0,0.1,340.0,11.9,0.6,-0.1
2025-08-08 03:30,64.8,57.24,21.27,338.6,12.0,0.8,0.2,333.1,11.8,0.5,0.5
2025-08-08 03:35,69.72,58.32,19.96,336.6,12.0,1.0,0.3,335.9,12.3,0.9,0.6
2025-08-08 03:40,65.04,50.52,21.73,340.0,12.0,0.9,0.1,341.4,12.1,0.5,0.2
2025-08-08 03:45,67.68,55.8,21.57,337.9,12.0,1.1,0.2,335.9,11.9,0.5,0.3
2025-08-08 03:50,68.04,52.08,21.7,338.6,12.0,1.1,0.2,337.2,12.2,0.8,0.3
2025-08-08 03:55,67.68,51.96,21.8,337.9,12.0,1.0,0.3,337.2,12.1,0.6,0.4
2025-08-08 04:00,63.24,52.92,20.09,340.0,11.9,0.8,0.1,333.1,11.9,0.5,0.6
2025-08-08 04:05,69.36,51.36,21.65,340.0,12.1,1.0,0.2,338.6,12.0,0.6,0.3
2025-08-08 04:10,65.4,52.56,21.67,337.9,12.0,1.0,0.3,335.2,12.1,0.6,0.5
2025-08-08 04:15,67.08,53.16,20.62,337.2,11.9,1.0,0.2,335.9,12.1,0.6,0.5
2025-08-08 04:20,64.32,53.76,21.59,340.0,11.9,1.0,0.0,337.9,11.8,0.5,0.2
2025-08-08 04:25,65.16,52.8,21.42,339.3,11.9,0.9,0.1,333.8,11.9,0.5,0.5
2025-08-08 04:30,69.24,51.72,20.94,338.6,12.1,1.2,0.4,344.1,12.3,0.9,0.4
2025-08-08 04:35,64.2,51.24,20.9,337.9,11.9,0.8,0.2,335.2,11.8,0.4,0.3
2025-08-08 04:40,69.12,52.08,20.28,337.9,11.9,1.0,0.2,335.2,12.3,0.8,0.6
2025-08-08 04:45,65.64,51.48,20.27,338.6,12.0,1.0,0.3,337.2,12.1,0.6,0.3
2025-08-08 04:50,66.84,54.0,21.45,337.9,12.0,1.0,0.3,335.9,12.1,0.5,0.4
2025-08-08 04:55,67.56,50.76,20.1,337.2,12.1,1.0,0.4,337.9,12.2,0.6,0.3
2025-08-08 05:00,66.48,51.96,20.9,337.9,11.9,1.0,0.1,335.9,12.1,0.6,0.5
2025-08-08 05:05,63.36,52.2,20.08,340.7,11.9,0.9,0.0,335.2,12.1,0.6,0.5
2025-08-08 05:10,67.44,51.36,21.26,337.2,12.0,1.0,0.3,335.9,12.0,0.5,0.4
2025-08-08 05:15,64.08,53.28,19.99,340.0,12.0,0.9,0.0,334.5,12.0,0.6,0.4
2025-08-08 05:20,67.56,54.24,19.93,338.6,12.0,1.0,0.2,337.2,12.1,0.7,0.5
2025-08-08 05:25,66.36,53.04,20.89,340.0,12.1,1.1,0.2,340.0,11.9,0.6,0.1
2025-08-08 05:30,65.76,51.72,21.7,337.9,11.9,1.0,0.1,336.6,12.1,0.6,0.4
2025-08-08 05:35,68.52,52.2,20.38,337.2,11.9,1.0,0.2,336.6,12.1,0.7,0.4
2025-08-08 05:40,63.6,52.92,21.06,339.3,12.0,0.8,0.2,332.4,11.9,0.5,0.6
2025-08-08 05:45,69.48,53.16,20.33,340.0,12.1,1.1,0.3,337.2,12.1,0.8,0.4
2025-08-08 05:50,66.48,53.28,20.25,338.6,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-08 05:55,67.8,52.32,20.79,337.9,12.0,1.0,0.3,334.5,12.1,0.8,0.7
2025-08-08 06:00,64.44,52.08,19.88,337.9,11.9,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-08 06:05,66.36,54.12,20.88,340.0,12.0,0.9,0.1,331.7,12.0,0.7,0.7
2025-08-08 06:10,67.68,53.16,20.4,338.6,12.1,1.1,0.3,340.0,12.1,0.6,0.4
2025-08-08 06:15,65.28,54.12,20.81,337.9,11.9,0.9,0.2,332.4,12.1,0.6,0.7
2025-08-08 06:20,67.2,52.08,20.98,340.0,12.0,1.0,0.2,337.2,12.0,0.5,0.3
2025-08-08 06:25,64.56,53.64,20.29,338.6,11.9,0.9,0.2,333.8,11.9,0.5,0.5
2025-08-08 06:30,70.2,52.56,21.28,340.7,12.1,1.1,0.3,342.1,12.2,0.7,0.2
2025-08-08 06:35,66.84,52.8,20.65,337.9,12.0,1.0,0.2,337.2,11.9,0.6,0.2
2025-08-08 06:40,68.76,52.08,21.83,339.3,12.0,1.0,0.2,333.8,12.2,0.9,0.8
2025-08-08 06:45,64.92,53.28,21.3,340.0,12.0,1.0,0.1,336.6,12.0,0.5,0.4
2025-08-08 06:50,69.84,55.8,20.84,338.6,12.1,1.1,0.4,336.6,12.1,0.7,0.4
2025-08-08 06:55,67.08,53.16,20.97,339.3,12.0,1.0,0.2,337.2,12.0,0.6,0.3
2025-08-08 07:00,67.2,55.32,20.97,339.3,12.0,1.0,0.2,337.9,12.2,0.7,0.7
2025-08-08 07:05,65.52,53.28,21.03,340.0,11.9,1.0,0.0,335.2,11.9,0.7,0.4
2025-08-08 07:10,67.8,54.84,21.7,339.3,12.0,1.0,0.2,332.4,12.1,0.7,0.7
2025-08-08 07:15,65.64,55.92,21.41,339.3,11.9,0.9,0.2,332.4,11.9,0.5,0.3
2025-08-08 07:20,67.56,55.8,21.37,338.6,12.0,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-08 07:25,67.2,56.04,21.18,340.0,12.1,1.0,0.2,332.4,11.7,0.6,0.3
2025-08-08 07:30,67.2,55.08,21.59,337.9,11.9,0.9,0.2,335.9,12.1,0.6,0.5
2025-08-08 07:35,71.16,55.2,22.14,337.9,12.1,1.2,0.4,341.4,12.2,0.6,0.2
2025-08-08 07:40,64.68,56.28,20.94,338.6,11.9,1.0,0.1,329.7,11.8,0.6,0.7
2025-08-08 07:45,71.28,53.64,20.96,339.3,12.1,1.1,0.2,340.0,12.2,0.7,0.3
2025-08-08 07:50,67.8,56.28,19.34,337.9,12.1,1.2,0.3,339.3,12.0,0.6,0.2
2025-08-08 07:55,69.36,55.08,21.3,337.2,11.9,0.9,0.1,333.8,12.1,0.6,0.5
2025-08-08 08:00,65.88,53.04,21.02,339.3,12.0,1.0,0.2,332.4,11.9,0.6,0.6
2025-08-08 08:05,67.8,54.96,21.36,340.0,11.9,1.0,0.1,334.5,12.1,0.5,0.5
2025-08-08 08:10,66.0,53.52,21.67,340.7,12.1,1.1,0.2,338.6,12.0,0.7,0.2
2025-08-08 08:15,68.76,54.12,21.16,337.9,11.9,1.0,0.2,334.5,11.9,0.5,0.5
2025-08-08 08:20,66.12,54.0,21.22,340.7,11.9,1.0,0.0,335.2,12.1,0.7,0.5
2025-08-08 08:25,67.92,57.6,21.26,337.9,12.1,1.0,0.3,335.2,11.9,0.5,0.4
2025-08-08 08:30,69.36,52.56,20.98,338.6,12.1,1.1,0.4,339.3,11.9,0.6,0.0
2025-08-08 08:35,66.96,54.6,20.79,340.0,12.1,1.0,0.2,335.9,11.9,0.6,0.2
2025-08-08 08:40,69.84,57.96,20.89,337.2,12.0,1.1,0.3,335.2,12.2,0.8,0.5
2025-08-08 08:45,65.52,55.32,20.36,338.6,11.9,1.0,0.0,337.2,11.9,0.6,0.3
2025-08-08 08:50,69.12,53.28,20.29,337.9,12.0,1.2,0.3,336.6,12.1,0.6,0.4
2025-08-08 08:55,66.36,58.08,20.82,338.6,11.9,0.9,0.1,333.1,11.9,0.5,0.5
2025-08-08 09:00,70.08,56.28,20.13,340.7,12.1,1.2,0.2,333.1,12.2,0.8,0.8
2025-08-08 09:05,65.64,54.36,20.24,338.6,12.0,1.0,0.2,330.3,11.7,0.5,0.5
2025-08-08 09:10,71.64,55.92,20.53,336.6,12.1,1.1,0.4,336.6,12.2,0.6,0.6
2025-08-08 09:15,65.88,52.92,19.95,338.6,12.0,0.9,0.3,337.2,12.0,0.6,0.3
2025-08-08 09:20,65.28,52.44,20.11,339.3,11.9,0.9,0.1,331.0,12.1,0.6,0.8
2025-08-08 09:25,66.6,53.04,20.31,342.1,12.1,1.1,0.0,340.7,11.9,0.7,-0.1
2025-08-08 09:30,66.6,55.2,20.25,337.9,11.9,0.8,0.2,335.9,12.1,0.5,0.5
2025-08-08 09:35,68.76,55.68,19.81,338.6,12.0,1.1,0.2,336.6,12.1,0.8,0.4
2025-08-08 09:40,65.52,54.6,20.19,338.6,12.0,0.9,0.2,331.7,11.8,0.5,0.5
2025-08-08 09:45,69.48,57.36,20.51,339.3,12.0,1.1,0.2,333.8,12.1,0.7,0.7
2025-08-08 09:50,68.04,52.92,19.59,339.3,12.1,1.1,0.2,340.7,12.1,0.6,0.2
2025-08-08 09:55,68.16,51.96,20.05,337.2,11.9,1.0,0.2,336.6,12.1,0.5,0.4
2025-08-08 10:00,65.76,52.44,19.59,339.3,12.0,0.9,0.1,334.5,12.0,0.5,0.6
2025-08-08 10:05,68.16,55.68,19.4,338.6,11.9,1.0,0.1,335.9,12.2,0.7,0.5
2025-08-08 10:10,65.88,53.76,19.28,340.7,12.0,0.9,0.1,331.0,11.9,0.6,0.6
2025-08-08 10:15,68.28,53.88,18.98,337.9,12.0,1.0,0.2,336.6,12.1,0.5,0.4
2025-08-08 10:20,66.12,52.8,19.21,338.6,11.9,1.0,0.1,338.6,12.1,0.6,0.4
2025-08-08 10:25,66.72,52.32,19.47,339.3,12.0,1.0,0.1,332.4,12.1,0.6,0.7
2025-08-08 10:30,66.24,52.2,19.03,340.0,12.0,1.0,0.1,338.6,12.0,0.6,0.3
2025-08-08 10:35,66.12,53.52,18.82,338.6,11.9,0.9,0.1,335.9,12.1,0.5,0.5
2025-08-08 10:40,69.24,55.8,19.4,337.9,12.1,1.1,0.4,335.2,12.1,0.9,0.7
2025-08-08 10:45,66.36,53.52,19.68,337.9,11.9,0.9,0.2,334.5,11.9,0.6,0.5
2025-08-08 10:50,69.24,54.0,20.04,337.9,12.1,1.0,0.4,337.9,12.1,0.6,0.4
2025-08-08 10:55,67.44,58.2,19.75,338.6,12.0,1.0,0.3,331.7,12.0,0.7,0.7
2025-08-08 11:00,67.32,51.84,18.87,338.6,12.0,1.0,0.2,337.2,12.1,0.7,0.4
2025-08-08 11:05,65.16,54.48,19.62,340.0,11.9,0.9,0.1,331.0,11.9,0.7,0.6
2025-08-08 11:10,68.52,56.76,20.11,339.3,11.9,1.1,0.1,336.6,12.1,0.6,0.4
2025-08-08 11:15,64.8,52.92,20.4,340.0,12.1,1.0,0.2,337.2,11.9,0.6,0.2
2025-08-08 11:20,65.88,54.0,19.21,339.3,11.9,0.9,0.1,335.2,12.2,0.5,0.6
2025-08-08 11:25,68.04,53.64,20.22,341.4,12.1,1.0,0.2,339.3,12.1,0.6,0.4
2025-08-08 11:30,67.32,59.76,20.17,337.9,12.0,0.9,0.3,334.5,11.9,0.5,0.3
2025-08-08 11:35,68.28,52.32,20.44,337.9,12.0,1.1,0.3,338.6,12.1,0.7,0.3
2025-08-08 11:40,64.8,54.36,19.2,338.6,11.9,0.9,0.1,333.1,11.9,0.6,0.5
2025-08-08 11:45,69.0,52.68,21.46,338.6,12.0,1.1,0.3,337.9,12.3,0.7,0.4
2025-08-08 11:50,64.2,52.2,19.86,341.4,12.1,0.9,0.1,337.9,11.8,0.6,-0.2
2025-08-08 11:55,69.12,53.16,20.31,337.9,12.0,1.1,0.3,336.6,12.0,0.6,0.3
2025-08-08 12:00,66.72,52.56,20.34,337.2,11.9,0.8,0.1,337.9,12.2,0.6,0.5
2025-08-08 12:05,67.56,56.04,19.38,337.9,11.9,1.0,0.0,331.7,11.9,0.5,0.6
2025-08-08 12:10,64.08,54.12,20.17,339.3,12.1,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-08 12:15,68.52,52.08,20.05,338.6,11.9,1.1,0.1,337.9,12.1,0.7,0.4
2025-08-08 12:20,64.08,54.48,19.6,339.3,11.9,1.0,0.0,334.5,11.9,0.5,0.5
2025-08-08 12:25,69.48,55.08,19.95,335.9,11.9,1.1,0.2,333.1,11.9,0.6,0.6
2025-08-08 12:30,68.16,54.72,20.57,339.3,12.0,1.1,0.2,341.4,11.9,0.6,0.0
2025-08-08 12:35,64.92,53.76,20.77,339.3,11.9,0.9,0.1,334.5,12.1,0.6,0.5
2025-08-08 12:40,68.28,52.8,20.22,339.3,12.0,1.1,0.2,336.6,12.1,0.7,0.5
2025-08-08 12:45,66.12,54.72,21.06,340.0,12.0,1.0,0.1,335.2,11.8,0.6,0.4
2025-08-08 12:50,68.88,53.04,19.95,337.2,12.0,1.1,0.3,340.0,12.2,0.7,0.3
2025-08-08 12:55,65.88,54.84,20.0,337.9,11.9,0.9,0.2,335.2,11.9,0.5,0.4
2025-08-08 13:00,67.44,52.8,19.98,337.9,11.9,1.0,0.2,333.8,12.1,0.9,0.5
2025-08-08 13:05,66.24,53.52,20.98,338.6,12.0,1.0,0.2,337.2,12.0,0.7,0.3
2025-08-08 13:10,68.4,58.44,20.2,338.6,12.0,1.1,0.2,335.9,11.9,0.6,0.3
2025-08-08 13:15,66.24,53.52,20.61,338.6,11.9,0.9,0.2,332.4,11.9,0.6,0.5
2025-08-08 13:20,66.72,54.12,20.38,340.7,11.9,1.0,-0.1,337.9,12.1,0.7,0.4
2025-08-08 13:25,65.04,54.6,20.18,340.7,12.0,1.0,0.1,334.5,11.8,0.5,0.0
2025-08-08 13:30,66.84,55.92,20.35,338.6,11.9,0.8,0.2,331.0,11.8,0.5,0.5
2025-08-08 13:35,69.84,55.08,20.64,338.6,12.1,1.2,0.3,343.4,11.9,0.6,-0.2
2025-08-08 13:40,65.52,54.24,19.98,337.9,11.9,0.9,0.2,333.1,11.9,0.5,0.5
2025-08-08 13:45,69.24,53.16,20.0,338.6,12.0,1.2,0.2,338.6,12.3,0.5,0.6
2025-08-08 13:50,66.84,55.08,19.93,339.3,12.0,1.0,0.2,337.9,11.9,0.5,0.2
2025-08-08 13:55,68.76,52.44,20.04,337.9,12.0,1.1,0.3,333.1,12.1,0.8,0.7
2025-08-08 14:00,67.92,55.8,20.06,337.9,12.1,1.1,0.3,334.5,12.1,0.6,0.7
2025-08-08 14:05,67.68,54.84,19.92,337.9,11.9,1.0,0.2,334.5,12.1,0.6,0.5
2025-08-08 14:10,66.0,53.52,20.13,340.7,11.9,0.9,0.0,333.1,11.9,0.5,0.4
2025-08-08 14:15,68.28,53.28,20.77,337.9,11.9,1.1,0.2,338.6,12.2,0.6,0.5
2025-08-08 14:20,64.92,56.76,20.82,340.0,12.0,0.9,0.2,331.0,11.8,0.6,0.4
2025-08-08 14:25,70.44,54.48,20.72,337.2,12.1,1.1,0.4,338.6,12.2,0.7,0.4
2025-08-08 14:30,69.24,55.68,20.61,340.7,12.1,1.1,0.2,340.0,11.9,0.6,-0.1
2025-08-08 14:35,65.64,56.16,21.07,338.6,11.9,0.8,0.1,331.7,11.8,0.6,0.5
2025-08-08 14:40,68.76,56.88,20.43,338.6,12.0,1.1,0.3,339.3,12.2,0.6,0.3
2025-08-08 14:45,66.6,55.44,20.94,340.0,12.0,1.0,0.1,333.8,11.9,0.6,0.3
2025-08-08 14:50,69.84,60.84,20.75,338.6,12.1,1.1,0.3,333.1,12.1,0.8,0.7
2025-08-08 14:55,66.6,55.32,20.88,339.3,12.0,1.0,0.2,333.8,11.8,0.5,0.4
2025-08-08 15:00,69.36,53.16,19.92,339.3,11.9,1.0,0.1,340.0,12.2,0.6,0.3
2025-08-08 15:05,66.96,54.48,19.95,337.9,11.9,1.0,0.2,335.2,12.1,0.5,0.6
2025-08-08 15:10,66.12,57.48,20.21,340.0,12.0,0.9,0.1,329.7,11.9,0.5,0.7
2025-08-08 15:15,66.6,54.48,20.65,338.6,12.1,1.1,0.3,336.6,11.9,0.6,0.2
2025-08-08 15:20,68.4,54.48,20.49,337.2,11.9,1.0,0.2,336.6,12.1,0.5,0.4
2025-08-08 15:25,67.32,52.8,20.26,339.3,12.1,1.0,0.3,337.9,12.1,0.7,0.4
2025-08-08 15:30,66.96,54.12,20.44,337.9,12.0,1.0,0.3,333.1,11.9,0.5,0.5
2025-08-08 15:35,69.12,53.52,20.59,340.7,12.1,1.1,0.2,342.1,12.1,0.7,0.1
2025-08-08 15:40,65.04,54.36,20.02,337.9,12.0,0.9,0.2,333.8,11.8,0.5,0.4
2025-08-08 15:45,68.16,53.88,20.44,340.0,12.0,1.1,0.2,336.6,12.1,0.5,0.5
2025-08-08 15:50,67.92,54.36,20.01,339.3,12.1,1.0,0.3,340.0,11.9,0.6,0.1
2025-08-08 15:55,68.16,52.08,20.33,337.2,11.9,1.1,0.2,337.9,12.2,0.7,0.7
2025-08-08 16:00,65.4,53.28,19.92,339.3,11.9,0.9,0.1,333.1,11.9,0.5,0.6
2025-08-08 16:05,67.32,52.32,20.15,337.9,11.9,1.0,0.1,336.6,12.1,0.7,0.4
2025-08-08 16:10,64.44,52.68,21.56,339.3,11.9,0.9,0.0,333.8,12.0,0.6,0.5
2025-08-08 16:15,69.36,59.64,19.87,337.9,12.1,1.1,0.4,332.4,11.9,0.7,0.6
2025-08-08 16:20,65.52,53.76,19.98,339.3,11.9,1.0,0.2,333.1,11.8,0.7,0.5
2025-08-08 16:25,66.0,52.32,20.19,338.6,11.9,0.9,0.0,331.7,12.1,0.7,0.8
2025-08-08 16:30,69.72,53.52,21.6,340.7,12.1,1.1,0.1,340.7,12.0,0.7,0.2
2025-08-08 16:35,66.6,56.64,20.51,337.9,11.9,0.9,0.1,329.7,11.8,0.5,0.6
2025-08-08 16:40,68.52,51.24,19.89,339.3,12.1,1.2,0.3,342.8,12.2,0.7,0.1
2025-08-08 16:45,66.96,54.48,21.08,337.9,12.0,1.0,0.2,337.9,12.0,0.6,0.3
2025-08-08 16:50,67.44,52.56,20.67,339.3,12.0,1.1,0.1,337.2,12.2,0.7,0.5
2025-08-08 16:55,66.0,53.04,21.04,339.3,12.0,1.1,0.1,336.6,11.9,0.6,0.3
2025-08-08 17:00,69.12,55.8,21.35,338.6,11.9,1.1,0.1,336.6,12.0,0.7,0.4
2025-08-08 17:05,66.96,56.28,20.59,338.6,12.0,1.1,0.2,333.1,11.9,0.5,0.5
2025-08-08 17:10,68.76,52.92,20.81,337.2,11.9,0.9,0.2,335.2,12.2,0.6,0.8
2025-08-08 17:15,65.16,55.68,21.13,339.3,11.9,1.0,0.1,331.7,11.8,0.6,0.5
2025-08-08 17:20,68.52,57.96,20.87,339.3,12.1,1.1,0.2,336.6,12.0,0.5,0.4
2025-08-08 17:25,67.44,54.0,20.23,339.3,12.0,1.1,0.1,339.3,11.9,0.6,0.2
2025-08-08 17:30,66.72,53.76,21.2,339.3,11.9,1.0,0.0,331.7,11.9,0.7,0.5
2025-08-08 17:35,68.64,54.36,20.83,340.0,12.0,1.2,0.1,339.3,12.1,0.7,0.3
2025-08-08 17:40,64.8,53.64,20.26,339.3,11.9,0.9,0.1,331.0,12.0,0.6,0.7
2025-08-08 17:45,70.68,54.36,20.58,338.6,12.1,1.1,0.3,339.3,12.1,0.5,0.3
2025-08-08 17:50,67.8,55.68,20.45,338.6,12.0,1.0,0.2,337.9,11.9,0.5,0.2
2025-08-08 17:55,68.88,57.72,20.09,337.9,11.9,1.1,0.2,331.7,11.9,0.7,0.6
2025-08-08 18:00,68.4,54.48,21.37,336.6,11.9,0.9,0.2,336.6,12.1,0.5,0.7
2025-08-08 18:05,70.08,53.4,20.21,337.9,11.9,1.1,0.1,337.9,12.2,0.5,0.4
2025-08-08 18:10,64.92,55.2,20.46,339.3,12.0,0.9,0.2,332.4,11.8,0.5,0.5
2025-08-08 18:15,69.96,52.32,20.53,338.6,12.1,1.0,0.3,333.1,12.1,0.8,0.7
2025-08-08 18:20,66.96,53.64,20.57,337.9,11.9,1.0,0.1,334.5,11.9,0.6,0.4
2025-08-08 18:25,67.92,52.92,20.63,338.6,11.9,1.0,0.1,331.0,12.2,0.7,0.9
2025-08-08 18:30,67.32,54.72,20.12,341.4,12.1,1.2,0.2,338.6,11.9,0.6,0.2
2025-08-08 18:35,65.28,55.68,19.73,338.6,11.9,0.9,0.1,331.0,11.9,0.7,0.6
2025-08-08 18:40,71.04,50.52,20.35,338.6,12.1,1.1,0.3,344.1,12.3,0.5,0.2
2025-08-08 18:45,65.28,53.04,19.67,338.6,12.0,1.0,0.2,333.1,11.9,0.5,0.5
2025-08-08 18:50,69.84,54.72,21.17,337.2,12.1,1.0,0.4,335.2,12.1,0.7,0.6
2025-08-08 18:55,67.8,51.36,20.3,337.9,12.0,1.0,0.3,340.0,12.1,0.6,0.2
2025-08-08 19:00,65.16,54.96,20.93,340.0,11.9,0.9,0.1,335.2,12.1,0.6,0.5
2025-08-08 19:05,64.56,54.48,20.94,338.6,11.9,0.9,0.0,331.0,11.9,0.6,0.7
2025-08-08 19:10,66.24,53.64,20.64,339.3,12.0,1.0,0.2,333.8,12.0,0.6,0.4
2025-08-08 19:15,69.0,52.08,19.68,338.6,12.1,1.2,0.3,340.0,12.1,0.8,0.2
2025-08-08 19:20,65.88,52.92,20.9,337.2,11.9,0.9,0.2,334.5,12.1,0.6,0.6
2025-08-08 19:25,66.24,54.12,20.62,340.7,12.0,1.0,0.1,335.9,12.1,0.5,0.5
2025-08-08 19:30,66.84,53.04,19.63,338.6,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-08 19:35,69.84,53.28,20.98,337.9,12.1,1.2,0.3,339.3,12.2,0.8,0.2
2025-08-08 19:40,64.2,53.88,20.76,337.9,11.9,1.0,0.2,333.1,11.9,0.5,0.6
2025-08-08 19:45,67.56,53.16,19.48,339.3,11.9,1.0,0.1,337.9,12.2,0.5,0.5
2025-08-08 19:50,66.24,52.8,19.45,340.0,12.1,1.1,0.3,336.6,12.1,0.7,0.4
2025-08-08 19:55,67.56,56.76,21.02,337.9,12.0,1.0,0.3,335.9,12.0,0.6,0.5
2025-08-08 20:00,66.48,53.04,19.08,338.6,12.0,1.0,0.2,334.5,11.9,0.5,0.3
2025-08-08 20:05,67.44,53.28,20.19,337.9,11.9,0.9,0.2,334.5,12.1,0.6,0.6
2025-08-08 20:10,63.6,52.56,19.77,340.0,11.9,1.1,-0.1,337.9,11.9,0.6,0.2
2025-08-08 20:15,66.0,52.44,19.39,340.0,12.1,1.0,0.2,333.1,11.8,0.6,0.2
2025-08-08 20:20,66.48,52.56,20.27,338.6,11.9,1.0,0.1,335.2,12.1,0.8,0.5
2025-08-08 20:25,66.36,53.04,19.21,338.6,11.9,1.0,0.1,337.9,12.2,0.6,0.5
2025-08-08 20:30,66.36,54.24,21.19,339.3,12.1,1.1,0.2,337.2,11.9,0.6,0.1
2025-08-08 20:35,66.72,52.32,19.4,337.9,12.0,1.0,0.2,337.2,11.9,0.5,0.2
2025-08-08 20:40,70.8,53.4,19.04,336.6,12.1,1.1,0.4,335.9,12.2,0.9,0.5
2025-08-08 20:45,62.28,53.16,20.0,338.6,11.9,0.8,0.1,332.4,11.9,0.5,0.6
2025-08-08 20:50,67.32,52.68,19.86,337.9,12.0,1.1,0.3,335.9,12.1,0.5,0.4
2025-08-08 20:55,66.24,52.8,18.14,338.6,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-08 21:00,67.08,54.72,20.84,337.9,12.0,1.0,0.2,338.6,12.1,0.6,0.4
2025-08-08 21:05,65.88,53.76,19.57,337.9,12.0,1.1,0.3,334.5,11.9,0.6,0.3
2025-08-08 21:10,64.32,54.12,18.99,339.3,11.9,0.9,0.1,333.1,12.0,0.6,0.6
2025-08-08 21:15,66.24,52.32,19.12,340.7,12.0,1.0,0.0,340.0,12.1,0.6,0.3
2025-08-08 21:20,66.12,53.16,20.34,339.3,12.1,1.0,0.2,334.5,11.8,0.5,0.1
2025-08-08 21:25,66.96,52.32,20.07,339.3,12.1,1.0,0.3,338.6,12.1,0.8,0.2
2025-08-08 21:30,67.44,53.4,20.03,337.2,11.9,1.0,0.2,337.9,12.2,0.6,0.5
2025-08-08 21:35,65.64,52.68,19.43,339.3,11.9,1.0,0.1,335.2,12.1,0.7,0.4
2025-08-08 21:40,64.32,54.6,20.06,338.6,12.0,1.0,0.2,331.0,11.7,0.5,0.4
2025-08-08 21:45,68.76,51.36,20.47,338.6,12.0,1.1,0.3,336.6,12.2,0.7,0.5
2025-08-08 21:50,63.36,53.16,21.51,341.4,12.1,1.0,0.1,337.9,11.9,0.6,0.0
2025-08-08 21:55,66.72,52.32,20.62,338.6,11.9,1.0,0.1,336.6,12.1,0.5,0.4
2025-08-08 22:00,66.12,52.08,20.97,339.3,12.0,1.0,0.2,335.2,12.1,0.8,0.4
2025-08-08 22:05,67.8,56.28,20.22,337.9,11.9,1.0,0.2,333.8,12.2,0.8,0.8
2025-08-08 22:10,64.08,51.96,21.86,338.6,11.9,1.0,0.1,333.8,12.0,0.6,0.6
2025-08-08 22:15,65.52,53.16,20.81,340.0,12.0,1.0,0.2,333.1,11.9,0.6,0.5
2025-08-08 22:20,65.04,55.32,21.11,338.6,12.0,1.0,0.2,334.5,12.0,0.5,0.5
2025-08-08 22:25,68.16,53.04,19.93,337.9,12.0,1.1,0.3,339.3,12.2,0.6,0.3
2025-08-08 22:30,65.04,54.72,21.32,340.0,12.1,1.0,0.2,337.2,11.8,0.5,0.2
2025-08-08 22:35,64.56,57.96,20.8,338.6,11.9,0.8,0.1,333.1,11.9,0.5,0.6
2025-08-08 22:40,69.48,53.16,21.73,340.0,12.1,1.2,0.1,342.1,12.1,0.7,0.0
2025-08-08 22:45,63.96,55.08,21.06,337.9,11.9,1.0,0.1,332.4,11.7,0.6,0.4
2025-08-08 22:50,69.36,56.16,21.58,337.9,12.1,1.1,0.4,336.6,12.2,0.8,0.5
2025-08-08 22:55,65.28,54.0,21.63,337.9,12.0,1.0,0.3,336.6,12.1,0.7,0.5
2025-08-08 23:00,67.2,53.52,22.6,338.6,12.0,1.0,0.2,334.5,12.1,0.7,0.5
2025-08-08 23:05,68.64,56.4,21.55,338.6,12.1,1.1,0.3,340.0,11.8,0.6,-0.1
2025-08-08 23:10,69.0,53.04,22.61,337.2,11.9,1.0,0.2,337.9,12.2,0.5,0.5
2025-08-08 23:15,63.96,54.0,21.3,340.7,12.0,0.9,0.1,334.5,12.0,0.5,0.5
2025-08-08 23:20,67.08,54.48,21.57,340.7,12.1,1.2,0.2,337.2,11.9,0.6,0.3
2025-08-08 23:25,66.0,55.2,22.15,339.3,12.0,1.0,0.2,332.4,11.9,0.6,0.6
2025-08-08 23:30,69.48,61.56,22.38,336.6,11.9,1.1,0.2,329.0,11.9,0.8,0.7
2025-08-08 23:35,65.52,51.12,21.92,340.0,12.1,1.1,0.2,338.6,11.7,0.4,0.0
2025-08-08 23:40,66.36,57.96,22.76,337.9,12.0,0.9,0.2,332.4,11.8,0.6,0.5
2025-08-08 23:45,69.96,55.2,20.52,338.6,12.0,1.2,0.2,342.1,12.4,1.0,0.7
2025-08-08 23:50,66.36,55.44,22.14,339.3,12.1,1.0,0.2,335.9,11.8,0.5,0.2
2025-08-08 23:55,67.92,52.56,22.22,338.6,11.9,1.1,0.1,339.3,12.2,0.6,0.4
2025-08-09 00:00,66.96,53.88,21.6,340.0,12.0,1.0,0.1,336.6,12.0,0.6,0.3
2025-08-09 00:05,67.44,57.72,20.47,337.2,12.0,1.1,0.3,333.8,12.0,0.7,0.6
2025-08-09 00:10,66.0,57.12,21.28,338.6,11.9,1.0,0.1,335.2,11.9,0.5,0.3
2025-08-09 00:15,68.04,52.8,20.84,338.6,11.9,1.1,0.0,336.6,12.1,0.6,0.5
2025-08-09 00:20,64.44,55.44,22.01,338.6,11.9,0.9,0.2,332.4,12.1,0.6,0.8
2025-08-09 00:25,68.04,53.04,22.79,338.6,11.9,1.0,0.1,333.8,12.1,0.7,0.5
2025-08-09 00:30,65.16,55.2,21.77,340.0,12.0,1.0,0.2,331.0,11.8,0.6,0.5
2025-08-09 00:35,67.44,58.32,21.53,340.0,12.0,1.0,0.2,335.2,11.9,0.5,0.3
2025-08-09 00:40,69.12,52.92,21.85,338.6,12.1,1.3,0.3,341.4,12.1,0.6,0.1
2025-08-09 00:45,66.72,55.44,21.94,337.9,11.9,0.9,0.2,332.4,11.9,0.6,0.5
2025-08-09 00:50,68.52,54.84,22.94,339.3,12.1,1.2,0.2,337.9,12.1,0.5,0.4
2025-08-09 00:55,66.36,54.12,22.23,338.6,12.0,1.0,0.2,334.5,12.1,0.6,0.6
2025-08-09 01:00,68.4,54.72,21.45,338.6,12.0,1.2,0.2,338.6,11.9,0.6,0.2
2025-08-09 01:05,68.16,54.96,21.43,337.9,12.0,1.0,0.3,333.1,12.1,0.6,0.6
2025-08-09 01:10,69.24,54.0,21.93,337.9,11.9,1.0,0.2,330.3,12.1,0.9,0.8
2025-08-09 01:15,66.0,56.4,21.97,340.0,11.9,1.0,0.0,332.4,11.7,0.6,0.4
2025-08-09 01:20,69.24,52.56,22.06,337.9,12.0,1.0,0.3,339.3,12.2,0.7,0.4
2025-08-09 01:25,65.64,56.28,20.99,340.0,11.9,1.0,0.1,332.4,11.9,0.6,0.5
2025-08-09 01:30,68.4,53.88,22.98,337.9,12.0,1.1,0.2,332.4,12.1,0.6,0.7
2025-08-09 01:35,69.6,53.52,21.61,341.4,12.1,1.1,0.2,345.5,12.0,0.6,-0.2
2025-08-09 01:40,66.12,59.28,22.17,338.6,11.9,0.9,0.1,331.7,11.9,0.5,0.6
2025-08-09 01:45,69.12,53.64,21.72,337.2,11.9,1.0,0.2,338.6,12.3,0.6,0.4
2025-08-09 01:50,64.8,53.16,21.39,340.0,11.9,0.9,0.1,333.8,11.7,0.4,0.4
2025-08-09 01:55,68.88,53.04,21.96,338.6,12.0,1.1,0.2,333.1,12.1,0.7,0.7
2025-08-09 02:00,67.92,54.12,22.21,338.6,11.9,1.1,0.1,339.3,12.1,0.6,0.3
2025-08-09 02:05,68.16,54.12,22.36,338.6,12.0,1.0,0.3,338.6,12.1,0.6,0.3
2025-08-09 02:10,65.52,53.64,22.58,337.9,11.9,1.0,0.1,333.8,12.1,0.5,0.6
2025-08-09 02:15,66.48,53.64,23.42,341.4,11.9,1.0,0.0,332.4,11.9,0.7,0.6
2025-08-09 02:20,66.72,54.72,22.0,337.9,12.1,1.0,0.4,332.4,11.9,0.5,0.5
2025-08-09 02:25,69.36,53.4,22.18,337.2,11.9,1.1,0.2,337.9,12.2,0.6,0.5
2025-08-09 02:30,64.8,55.08,22.17,340.0,12.0,0.9,0.1,331.7,11.8,0.6,0.5
2025-08-09 02:35,66.36,55.56,22.3,338.6,11.9,0.9,0.1,329.7,11.9,0.5,0.7
2025-08-09 02:40,68.16,49.92,21.06,342.1,12.1,1.3,0.2,346.9,12.3,0.8,0.0
2025-08-09 02:45,66.24,54.24,21.69,337.9,11.9,1.0,0.2,333.8,11.9,0.6,0.5
2025-08-09 02:50,68.04,52.8,21.45,339.3,12.0,1.1,0.1,333.1,12.2,0.7,0.8
2025-08-09 02:55,66.72,52.44,21.32,339.3,12.1,1.0,0.3,336.6,11.9,0.5,0.2
2025-08-09 03:00,69.12,53.64,21.4,337.9,12.0,1.1,0.3,337.9,12.1,0.7,0.4
2025-08-09 03:05,68.52,54.96,21.59,337.9,12.1,1.1,0.3,338.6,12.2,0.7,0.4
2025-08-09 03:10,67.44,53.76,21.68,337.9,11.9,1.0,0.2,333.1,12.0,0.7,0.6
2025-08-09 03:15,63.72,52.8,21.66,338.6,11.9,0.9,0.0,332.4,12.0,0.7,0.7
2025-08-09 03:20,67.8,54.72,20.56,340.0,12.0,1.0,0.2,333.1,12.0,0.5,0.3
2025-08-09 03:25,65.16,53.16,21.78,337.9,12.0,0.9,0.3,331.7,11.9,0.6,0.6
2025-08-09 03:30,69.48,55.68,21.9,337.9,12.1,1.2,0.4,334.5,12.2,0.8,0.5
2025-08-09 03:35,65.16,54.72,21.42,339.3,12.0,1.0,0.2,332.4,11.8,0.6,0.2
2025-08-09 03:40,66.6,54.84,21.53,338.6,11.9,0.8,0.1,330.3,11.9,0.5,0.6
2025-08-09 03:45,68.4,52.56,20.59,339.3,12.1,1.2,0.4,342.8,12.2,0.5,0.1
2025-08-09 03:50,64.32,52.56,20.89,340.0,12.0,0.9,0.2,335.2,11.9,0.5,0.3
2025-08-09 03:55,68.4,51.84,21.5,338.6,12.1,1.2,0.2,337.2,12.2,0.8,0.5
2025-08-09 04:00,65.64,53.76,21.88,337.9,11.9,0.9,0.2,330.3,11.9,0.6,0.6
2025-08-09 04:05,69.6,53.76,21.24,338.6,12.1,1.2,0.3,341.4,12.2,0.7,0.2
2025-08-09 04:10,66.84,54.96,22.33,338.6,12.0,1.0,0.2,337.9,11.9,0.6,0.2
2025-08-09 04:15,66.24,53.28,21.35,340.0,11.9,1.0,0.0,337.2,12.2,0.6,0.5
2025-08-09 04:20,66.0,54.48,21.44,340.0,12.0,1.1,0.2,335.2,11.9,0.6,0.3
2025-08-09 04:25,68.76,55.8,20.95,338.6,12.0,1.0,0.2,337.2,12.1,0.7,0.4
2025-08-09 04:30,66.6,53.52,21.91,337.9,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-09 04:35,67.08,55.92,21.37,338.6,11.9,0.9,0.1,331.0,11.8,0.4,0.5
2025-08-09 04:40,67.92,53.88,21.73,340.0,12.1,1.0,0.2,340.0,12.1,0.7,0.1
2025-08-09 04:45,65.4,57.24,20.85,338.6,11.9,0.9,0.1,332.4,11.9,0.7,0.6
2025-08-09 04:50,67.44,54.36,21.57,340.0,12.0,1.1,0.1,335.2,11.9,0.5,0.3
2025-08-09 04:55,67.92,54.84,21.05,338.6,12.1,1.2,0.2,338.6,12.0,0.7,0.3
2025-08-09 05:00,68.52,52.8,21.19,339.3,12.1,1.1,0.3,338.6,11.9,0.7,0.2
2025-08-09 05:05,67.08,59.28,20.62,338.6,12.0,1.0,0.2,335.2,11.9,0.5,0.3
2025-08-09 05:10,69.0,53.52,21.98,338.6,12.0,1.2,0.2,340.0,12.1,0.7,0.2
2025-08-09 05:15,65.76,52.8,21.58,340.0,11.9,0.9,0.1,334.5,12.0,0.6,0.6
2025-08-09 05:20,69.72,56.76,21.75,338.6,11.9,1.0,0.2,332.4,12.1,0.8,0.7
2025-08-09 05:25,65.88,54.84,22.0,337.9,11.9,1.0,0.1,331.0,11.8,0.6,0.5
2025-08-09 05:30,69.0,56.4,21.59,338.6,12.0,1.1,0.2,335.2,12.1,0.7,0.5
2025-08-09 05:35,66.36,53.64,21.75,337.9,12.0,1.0,0.3,335.2,12.0,0.5,0.4
2025-08-09 05:40,66.84,52.32,22.2,337.9,12.0,1.0,0.3,333.1,12.1,0.7,0.8
2025-08-09 05:45,67.08,52.08,21.43,337.9,12.0,1.0,0.2,337.9,12.1,0.5,0.4
2025-08-09 05:50,66.0,54.84,21.28,338.6,12.0,0.9,0.2,335.9,12.1,0.7,0.4
2025-08-09 05:55,66.48,53.4,21.45,339.3,12.0,1.0,0.2,335.9,11.9,0.6,0.3
2025-08-09 06:00,64.56,55.44,21.65,339.3,11.9,1.0,0.1,329.7,11.9,0.7,0.7
2025-08-09 06:05,70.56,52.32,21.67,340.0,12.1,1.2,0.2,342.1,12.1,0.7,0.1
2025-08-09 06:10,66.48,56.76,21.51,337.9,12.1,1.1,0.4,338.6,11.9,0.6,0.1
2025-08-09 06:15,67.68,53.16,21.84,338.6,12.0,1.0,0.3,338.6,12.2,0.7,0.4
2025-08-09 06:20,66.12,54.96,21.28,338.6,12.0,1.0,0.2,334.5,11.9,0.6,0.3
2025-08-09 06:25,69.72,56.64,21.7,340.0,12.1,1.2,0.3,337.9,12.1,0.7,0.4
2025-08-09 06:30,63.96,54.48,21.31,340.0,12.0,0.9,0.1,333.1,11.7,0.6,0.4
2025-08-09 06:35,68.88,53.16,21.7,338.6,11.9,0.9,0.2,333.8,12.1,0.6,0.7
2025-08-09 06:40,64.68,51.0,21.38,340.0,12.0,1.0,0.1,340.0,12.1,0.6,0.3
2025-08-09 06:45,66.48,56.64,21.4,338.6,11.9,0.9,0.2,331.7,11.9,0.7,0.6
2025-08-09 06:50,66.6,52.08,21.89,337.9,11.9,1.0,0.1,337.2,12.1,0.6,0.4
2025-08-09 06:55,66.36,53.16,21.67,340.7,11.9,1.0,0.0,338.6,12.0,0.7,0.3
2025-08-09 07:00,66.6,54.24,21.01,339.3,12.0,1.0,0.1,335.9,12.0,0.7,0.4
2025-08-09 07:05,66.24,56.88,21.02,337.9,11.9,0.9,0.1,330.3,11.9,0.6,0.7
2025-08-09 07:10,68.64,53.04,20.91,337.9,12.1,1.2,0.4,337.9,12.0,0.6,0.3
2025-08-09 07:15,65.64,52.68,21.14,337.9,11.9,1.0,0.1,337.2,12.2,0.7,0.5
2025-08-09 07:20,67.2,53.52,21.77,337.9,12.0,1.1,0.2,337.2,12.0,0.6,0.3
2025-08-09 07:25,64.8,56.16,21.78,340.0,12.0,0.9,0.1,329.0,11.7,0.6,0.5
2025-08-09 07:30,72.12,49.92,21.48,336.6,12.1,1.3,0.4,341.4,12.3,0.9,0.3
2025-08-09 07:35,63.24,54.0,20.96,338.6,11.9,0.9,0.1,333.1,11.9,0.6,0.5
2025-08-09 07:40,67.92,53.04,20.88,338.6,11.9,1.0,0.1,331.0,12.2,0.7,0.9
2025-08-09 07:45,67.68,51.72,22.3,337.2,12.1,1.1,0.4,340.0,12.1,0.6,0.2
2025-08-09 07:50,66.24,52.8,20.69,339.3,11.9,1.0,0.0,336.6,12.2,0.6,0.8
2025-08-09 07:55,66.36,54.96,21.68,339.3,12.0,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-09 08:00,66.24,53.4,19.78,340.0,12.0,1.0,0.1,331.7,11.9,0.7,0.5
2025-08-09 08:05,67.32,54.12,21.98,338.6,12.0,1.1,0.2,339.3,12.1,0.6,0.3
