时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-08-09 08:10,67.44,55.56,21.12,337.9,11.9,0.9,0.2,333.8,11.9,0.6,0.6
2025-08-09 08:15,66.24,56.28,22.61,339.3,12.1,1.1,0.2,334.5,11.8,0.6,0.2
2025-08-09 08:20,69.24,58.56,22.26,337.2,12.0,1.0,0.3,331.0,12.2,0.8,0.8
2025-08-09 08:25,69.96,56.16,21.16,339.3,12.1,1.3,0.3,342.1,12.1,0.6,0.1
2025-08-09 08:30,65.16,58.08,21.98,338.6,12.0,1.0,0.2,327.6,11.6,0.6,0.5
2025-08-09 08:35,70.08,51.72,22.24,338.6,12.0,1.1,0.1,342.8,12.4,0.7,0.3
2025-08-09 08:40,66.84,55.68,21.53,340.0,12.1,1.1,0.2,340.0,11.8,0.5,0.1
2025-08-09 08:45,67.68,54.36,21.76,337.9,11.9,1.0,0.2,335.2,12.1,0.6,0.7
2025-08-09 08:50,68.88,56.88,22.28,340.0,12.1,1.1,0.2,336.6,11.9,0.6,0.3
2025-08-09 08:55,69.0,55.2,22.66,337.9,11.9,0.9,0.2,335.9,12.2,0.6,0.5
2025-08-09 09:00,65.88,54.84,21.77,339.3,11.9,0.8,-0.1,332.4,12.0,0.7,0.7
2025-08-09 09:05,69.0,57.96,22.19,340.0,12.0,1.0,0.1,331.7,11.7,0.7,0.5
2025-08-09 09:10,69.0,56.76,21.44,339.3,12.0,0.9,0.1,334.5,11.8,0.7,0.5
2025-08-09 09:15,69.12,55.92,22.2,337.9,11.9,1.1,0.2,338.6,12.3,0.6,0.6
2025-08-09 09:20,66.6,60.6,23.05,340.7,12.1,1.0,0.2,338.6,11.7,0.4,0.1
2025-08-09 09:25,68.64,58.68,21.37,337.9,11.9,0.9,0.2,329.7,11.8,0.7,0.7
2025-08-09 09:30,72.0,54.24,22.5,337.9,12.0,1.1,0.3,343.4,12.3,0.7,0.3
2025-08-09 09:35,65.88,59.28,22.32,340.0,12.1,0.9,0.2,330.3,11.7,0.7,0.4
2025-08-09 09:40,70.8,52.8,22.97,337.9,12.1,1.1,0.4,342.1,12.2,0.6,0.2
2025-08-09 09:45,68.04,56.4,22.0,339.3,12.0,0.9,0.2,336.6,11.9,0.6,0.2
2025-08-09 09:50,69.0,55.08,21.66,337.9,11.9,1.0,0.2,338.6,12.2,0.6,0.4
2025-08-09 09:55,65.76,57.24,22.1,341.4,12.0,1.0,0.1,333.1,11.7,0.5,0.4
2025-08-09 10:00,69.72,58.32,22.51,340.0,12.1,1.0,0.3,331.7,12.0,0.7,0.6
2025-08-09 10:05,69.36,58.2,21.97,337.9,11.9,1.1,0.2,338.6,12.1,0.6,0.3
2025-08-09 10:10,67.44,58.92,21.55,338.6,11.9,0.9,0.2,327.6,11.8,0.6,0.8
2025-08-09 10:15,69.12,54.48,21.87,340.7,12.0,1.0,0.1,339.3,12.1,0.6,0.3
2025-08-09 10:20,66.96,58.68,21.53,338.6,11.9,0.9,0.2,329.7,11.9,0.7,0.7
2025-08-09 10:25,72.84,56.28,20.66,337.2,12.1,1.3,0.4,341.4,12.2,0.7,0.3
2025-08-09 10:30,67.68,60.72,20.73,337.9,12.0,1.0,0.3,337.2,11.8,0.4,0.1
2025-08-09 10:35,71.28,57.6,22.35,339.3,12.0,1.1,0.2,337.2,12.2,0.7,0.6
2025-08-09 10:40,69.36,58.08,22.12,338.6,12.0,0.9,0.2,337.9,12.1,0.6,0.4
2025-08-09 10:45,70.08,57.72,21.59,337.9,11.9,0.9,0.2,333.1,11.9,0.5,0.4
2025-08-09 10:50,68.16,56.76,21.86,338.6,12.0,1.0,0.2,331.0,12.1,0.7,0.8
2025-08-09 10:55,69.48,56.16,20.31,340.0,12.0,1.0,0.2,338.6,12.2,0.7,0.5
2025-08-09 11:00,65.64,57.72,21.36,340.0,11.9,0.9,-0.1,329.7,11.7,0.6,0.6
2025-08-09 11:05,71.04,56.16,21.73,337.9,12.0,1.0,0.3,335.9,12.1,0.7,0.4
2025-08-09 11:10,66.84,55.92,21.15,340.7,12.1,1.0,0.2,335.2,11.8,0.6,0.1
2025-08-09 11:15,67.56,56.88,21.19,338.6,11.9,0.9,0.1,330.3,12.1,0.6,0.8
2025-08-09 11:20,72.48,54.24,20.44,341.4,12.1,1.3,0.2,346.2,11.9,0.5,-0.4
2025-08-09 11:25,67.56,59.76,22.03,337.9,11.9,0.9,0.2,332.4,11.7,0.5,0.4
2025-08-09 11:30,70.44,55.92,20.83,339.3,11.9,1.0,0.1,338.6,12.3,0.6,0.6
2025-08-09 11:35,69.24,59.88,21.2,339.3,12.1,1.1,0.3,335.2,11.7,0.6,0.2
2025-08-09 11:40,70.56,55.92,22.02,337.9,12.0,1.0,0.2,337.9,12.1,0.5,0.4
2025-08-09 11:45,68.64,57.12,21.49,339.3,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-08-09 11:50,67.8,57.36,21.75,337.2,11.9,0.9,0.1,331.7,11.9,0.6,0.5
2025-08-09 11:55,68.52,56.4,21.51,338.6,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-08-09 12:00,70.92,57.0,23.12,339.3,12.0,1.1,0.2,337.9,12.2,0.7,0.5
2025-08-09 12:05,67.8,61.56,23.37,339.3,12.0,1.0,0.2,327.6,11.6,0.6,0.7
2025-08-09 12:10,71.64,55.32,22.4,336.6,11.9,0.8,0.2,329.7,12.2,0.7,1.0
2025-08-09 12:15,68.64,53.88,21.96,342.1,12.1,1.1,0.1,344.1,12.1,0.7,-0.2
2025-08-09 12:20,69.0,60.0,20.86,338.6,12.0,0.8,0.2,326.2,11.7,0.8,0.8
2025-08-09 12:25,72.84,54.24,20.78,339.3,12.1,1.2,0.3,340.7,12.3,0.7,0.3
2025-08-09 12:30,69.48,61.2,21.59,338.6,12.0,1.0,0.3,337.9,11.8,0.5,0.1
2025-08-09 12:35,70.92,59.04,21.36,339.3,12.0,1.1,0.2,336.6,12.1,0.8,0.4
2025-08-09 12:40,69.0,60.72,20.73,340.0,12.1,1.1,0.2,333.8,11.7,0.6,0.4
2025-08-09 12:45,71.64,56.04,21.31,337.2,11.9,1.0,0.2,337.9,12.2,0.7,0.5
2025-08-09 12:50,69.6,57.36,21.06,338.6,12.0,1.0,0.2,338.6,12.1,0.6,0.4
2025-08-09 12:55,69.36,57.84,21.35,339.3,11.9,0.9,0.1,335.9,12.1,0.6,0.4
2025-08-09 13:00,67.56,61.44,20.94,340.7,12.0,1.0,0.1,327.6,11.7,0.6,0.7
2025-08-09 13:05,75.24,53.52,21.18,336.6,12.1,1.2,0.4,340.0,12.5,0.7,0.5
2025-08-09 13:10,66.24,60.84,21.5,339.3,11.9,0.9,0.1,329.7,11.7,0.6,0.5
2025-08-09 13:15,68.4,56.64,20.02,338.6,11.9,0.9,0.1,328.3,12.0,0.7,1.1
2025-08-09 13:20,71.4,57.12,21.04,339.3,12.1,1.2,0.2,338.6,12.0,0.6,0.3
2025-08-09 13:25,67.32,57.72,20.61,339.3,12.0,0.9,0.2,331.7,11.9,0.6,0.6
2025-08-09 13:30,72.12,56.04,20.46,338.6,12.1,1.2,0.4,338.6,12.1,0.6,0.2
2025-08-09 13:35,67.56,57.12,20.94,338.6,11.9,0.9,0.2,331.0,11.8,0.5,0.5
2025-08-09 13:40,72.12,54.0,20.75,340.0,12.1,1.0,0.2,341.4,12.3,0.6,0.4
2025-08-09 13:45,67.32,58.68,20.86,339.3,12.0,0.9,0.2,333.8,11.7,0.6,0.4
2025-08-09 13:50,70.32,57.72,21.22,337.9,12.0,1.1,0.3,333.1,11.9,0.7,0.6
2025-08-09 13:55,69.12,53.88,21.9,338.6,12.0,1.1,0.2,342.1,12.2,0.6,0.3
2025-08-09 14:00,69.6,58.56,21.8,340.0,12.0,1.1,0.1,335.2,12.0,0.6,0.5
2025-08-09 14:05,69.12,59.76,20.93,337.9,11.9,1.0,0.2,333.1,11.8,0.5,0.5
2025-08-09 14:10,70.68,56.28,19.89,338.6,11.9,0.9,0.2,329.7,12.1,0.8,1.0
2025-08-09 14:15,69.36,56.52,21.04,340.0,12.1,1.1,0.2,337.9,12.1,0.6,0.4
2025-08-09 14:20,68.4,60.12,21.47,340.0,12.0,0.9,0.2,330.3,11.8,0.6,0.5
2025-08-09 14:25,72.12,58.68,20.85,337.9,12.1,1.1,0.3,340.0,11.9,0.4,0.0
2025-08-09 14:30,68.88,57.6,21.18,337.9,11.9,1.0,0.2,335.2,12.1,0.6,0.4
2025-08-09 14:35,70.08,57.0,20.25,340.0,11.9,1.1,0.0,340.0,12.1,0.6,0.2
2025-08-09 14:40,67.44,59.88,21.42,340.0,12.0,0.9,0.2,329.0,11.7,0.6,0.4
2025-08-09 14:45,70.68,54.96,19.01,337.9,12.0,1.1,0.3,341.4,12.2,0.6,0.3
2025-08-09 14:50,68.04,55.68,20.27,337.9,11.9,0.9,0.1,337.9,12.0,0.6,0.3
2025-08-09 14:55,67.32,56.4,19.68,338.6,11.9,1.0,0.1,335.2,12.1,0.5,0.7
2025-08-09 15:00,68.04,57.0,20.04,340.7,12.1,1.1,0.1,332.4,11.8,0.6,0.5
2025-08-09 15:05,69.96,54.36,19.59,336.6,11.9,1.0,0.2,335.9,12.3,0.6,0.6
2025-08-09 15:10,65.52,55.08,20.64,339.3,11.9,0.9,0.0,335.9,11.9,0.6,0.4
2025-08-09 15:15,67.68,57.24,20.72,338.6,11.9,0.9,0.1,330.3,11.8,0.5,0.5
2025-08-09 15:20,67.56,54.84,19.79,340.7,12.1,1.1,0.2,339.3,12.1,0.7,0.4
2025-08-09 15:25,68.76,58.56,21.06,337.9,12.0,1.0,0.3,334.5,11.9,0.7,0.3
2025-08-09 15:30,68.4,56.04,20.29,338.6,11.9,1.0,0.1,336.6,11.9,0.6,0.2
2025-08-09 15:35,67.08,57.48,19.92,339.3,12.0,1.0,0.2,330.3,11.8,0.6,0.6
2025-08-09 15:40,70.92,54.24,20.54,337.9,12.1,1.1,0.3,335.2,12.2,0.9,0.5
2025-08-09 15:45,67.92,55.44,20.57,338.6,12.1,1.0,0.3,338.6,11.9,0.6,0.1
2025-08-09 15:50,69.12,57.0,20.29,337.9,11.9,1.0,0.2,338.6,12.2,0.6,0.5
2025-08-09 15:55,65.64,56.52,20.52,340.0,11.9,0.9,0.0,332.4,11.9,0.5,0.6
2025-08-09 16:00,70.92,64.32,20.79,337.2,12.0,1.1,0.3,329.7,12.1,0.8,1.0
2025-08-09 16:05,66.24,57.84,19.13,339.3,12.0,1.0,0.2,335.9,11.7,0.6,0.0
2025-08-09 16:10,68.04,56.04,21.19,338.6,11.9,0.9,0.1,334.5,12.1,0.6,0.6
2025-08-09 16:15,67.92,55.68,20.33,338.6,11.9,1.1,0.1,333.1,12.2,0.8,0.8
2025-08-09 16:20,66.12,56.4,20.13,338.6,11.9,1.0,0.1,332.4,11.9,0.6,0.5
2025-08-09 16:25,69.0,55.68,21.09,339.3,12.1,1.0,0.3,335.9,12.0,0.6,0.4
2025-08-09 16:30,67.56,59.16,21.32,338.6,12.0,0.9,0.3,334.5,11.9,0.6,0.4
2025-08-09 16:35,67.08,57.36,21.41,340.0,12.1,1.1,0.3,337.9,12.0,0.8,0.2
2025-08-09 16:40,67.68,57.48,20.24,338.6,11.9,1.0,0.1,335.9,11.9,0.6,0.4
2025-08-09 16:45,68.76,59.28,20.3,338.6,12.0,1.0,0.2,335.2,12.1,0.8,0.5
2025-08-09 16:50,67.08,59.16,21.06,337.9,11.9,0.9,0.2,334.5,12.0,0.6,0.6
2025-08-09 16:55,68.88,56.52,20.8,340.0,12.0,1.1,0.1,340.7,12.1,0.6,0.2
2025-08-09 17:00,66.24,58.92,21.11,338.6,12.0,1.0,0.2,329.7,11.8,0.7,0.6
2025-08-09 17:05,71.04,55.8,22.08,336.6,11.9,1.0,0.3,339.3,12.3,0.6,0.4
2025-08-09 17:10,65.28,60.12,21.2,340.7,12.1,0.9,0.2,333.8,11.7,0.5,0.1
2025-08-09 17:15,69.12,59.28,21.65,338.6,11.9,0.9,0.1,330.3,11.9,0.8,0.7
2025-08-09 17:20,69.84,57.0,21.03,340.0,12.1,1.1,0.2,341.4,12.1,0.7,0.1
2025-08-09 17:25,69.12,58.32,21.28,337.9,11.9,1.0,0.2,335.9,12.1,0.7,0.6
2025-08-09 17:30,68.64,58.8,20.62,339.3,11.9,1.0,0.1,335.2,11.9,0.6,0.4
2025-08-09 17:35,68.28,60.48,21.58,338.6,12.0,1.0,0.2,330.3,11.7,0.6,0.5
2025-08-09 17:40,69.84,60.0,21.06,340.0,12.1,1.0,0.2,334.5,12.1,0.8,0.6
2025-08-09 17:45,70.92,62.04,22.99,339.3,12.1,1.1,0.2,340.7,11.9,0.5,0.1
2025-08-09 17:50,70.44,56.28,21.57,338.6,12.1,1.0,0.4,340.0,11.9,0.6,0.0
2025-08-09 17:55,67.2,59.04,22.1,339.3,11.9,0.9,0.1,331.0,12.1,0.7,1.0
2025-08-09 18:00,72.24,56.64,21.99,337.9,12.0,1.1,0.2,341.4,12.3,0.8,0.5
2025-08-09 18:05,68.04,62.88,21.78,339.3,12.0,0.9,0.2,335.9,11.7,0.4,0.2
2025-08-09 18:10,73.2,59.4,19.59,337.9,11.9,1.0,0.2,333.1,12.2,0.7,0.7
2025-08-09 18:15,68.76,55.44,20.36,338.6,11.9,0.8,0.2,335.9,12.0,0.5,0.3
2025-08-09 18:20,67.56,56.76,19.13,339.3,11.9,0.9,0.0,331.7,11.9,0.6,0.7
2025-08-09 18:25,69.72,53.52,19.78,339.3,12.0,1.2,0.2,343.4,12.0,0.6,-0.1
2025-08-09 18:30,65.76,54.96,20.51,338.6,11.9,0.9,0.1,331.0,12.1,0.6,0.8
2025-08-09 18:35,68.28,55.32,18.96,338.6,12.0,1.1,0.2,334.5,12.2,0.7,0.5
2025-08-09 18:40,65.28,54.36,19.27,340.0,12.0,0.9,0.0,338.6,11.8,0.6,0.2
2025-08-09 18:45,68.4,53.4,19.96,337.9,12.0,1.1,0.3,338.6,12.1,0.7,0.3
2025-08-09 18:50,64.08,56.76,19.86,338.6,11.9,0.8,0.2,332.4,11.9,0.5,0.6
2025-08-09 18:55,67.2,52.68,19.71,337.9,12.1,1.0,0.4,339.3,12.2,0.6,0.4
2025-08-09 19:00,63.84,53.52,20.64,338.6,12.0,0.9,0.2,332.4,12.0,0.5,0.6
2025-08-09 19:05,69.12,58.2,20.28,337.9,12.1,1.1,0.3,333.8,12.0,0.7,0.6
2025-08-09 19:10,63.36,53.16,20.36,338.6,11.9,0.9,0.2,333.8,11.9,0.6,0.4
2025-08-09 19:15,66.0,57.12,20.52,340.0,11.9,1.0,0.1,334.5,12.1,0.6,0.5
2025-08-09 19:20,65.64,53.04,19.34,338.6,12.1,1.1,0.3,337.9,12.1,0.6,0.3
2025-08-09 19:25,64.44,63.12,20.37,338.6,11.9,0.9,0.1,333.8,11.8,0.4,0.4
2025-08-09 19:30,68.16,53.52,21.03,339.3,12.1,1.2,0.2,340.0,12.1,0.7,0.2
2025-08-09 19:35,63.72,52.92,21.98,337.9,11.9,1.0,0.1,332.4,12.1,0.6,0.7
2025-08-09 19:40,66.36,55.32,20.45,338.6,12.1,1.1,0.3,336.6,12.0,0.6,0.4
2025-08-09 19:45,63.84,55.8,20.08,337.2,11.9,0.9,0.2,333.1,12.1,0.7,0.7
2025-08-09 19:50,64.2,53.88,21.23,340.0,12.0,1.0,0.1,335.9,12.1,0.9,0.4
2025-08-09 19:55,62.88,52.32,20.9,339.3,11.9,1.0,0.0,337.9,11.9,0.5,0.2
2025-08-09 20:00,66.72,54.48,20.81,339.3,12.0,1.1,0.2,332.4,12.0,0.8,0.7
2025-08-09 20:05,64.68,55.08,21.34,338.6,12.0,1.0,0.2,337.9,12.1,0.7,0.4
2025-08-09 20:10,65.04,53.88,20.86,338.6,11.9,0.9,0.1,330.3,12.1,0.7,0.9
2025-08-09 20:15,62.16,54.12,21.07,341.4,12.1,0.8,0.2,332.4,11.9,0.6,0.6
2025-08-09 20:20,66.96,56.4,21.97,337.9,12.0,1.0,0.3,335.9,12.1,0.6,0.4
2025-08-09 20:25,65.64,52.44,21.85,339.3,12.0,1.0,0.2,340.7,12.1,0.7,0.2
2025-08-09 20:30,65.4,59.28,22.2,337.9,12.0,0.9,0.3,334.5,12.0,0.5,0.4
2025-08-09 20:35,65.16,56.52,21.6,340.0,12.0,1.0,0.1,335.2,12.0,0.6,0.4
2025-08-09 20:40,64.8,53.4,21.94,340.0,12.0,1.0,0.1,336.6,11.9,0.5,0.1
2025-08-09 20:45,67.68,54.24,21.8,338.6,12.0,1.2,0.2,341.4,12.1,0.6,0.2
2025-08-09 20:50,65.28,54.0,21.01,337.9,12.0,0.9,0.3,333.8,11.9,0.5,0.3
2025-08-09 20:55,67.44,53.4,22.42,337.2,11.9,1.1,0.2,341.4,12.3,0.8,0.6
2025-08-09 21:00,63.84,54.6,21.9,340.0,12.0,0.8,0.2,334.5,11.9,0.6,0.2
2025-08-09 21:05,68.28,59.4,21.61,337.9,12.1,1.0,0.4,335.2,12.1,0.6,0.5
2025-08-09 21:10,65.16,53.16,22.24,337.9,11.9,1.0,0.2,334.5,12.1,0.7,0.5
2025-08-09 21:15,67.56,56.16,21.1,340.7,11.9,1.0,0.1,333.1,11.9,0.6,0.4
2025-08-09 21:20,64.08,54.96,20.89,339.3,12.1,1.0,0.2,334.5,11.9,0.5,0.5
2025-08-09 21:25,67.2,55.92,20.92,338.6,11.9,1.0,0.1,334.5,11.9,0.6,0.3
2025-08-09 21:30,65.64,53.28,20.56,338.6,12.0,1.0,0.2,335.2,12.1,0.7,0.6
2025-08-09 21:35,64.44,55.32,21.56,338.6,11.9,0.9,0.1,333.8,11.9,0.4,0.5
2025-08-09 21:40,63.48,57.36,19.62,340.7,12.0,1.0,0.0,338.6,11.9,0.6,0.2
2025-08-09 21:45,64.8,53.4,20.84,338.6,12.0,1.0,0.2,337.9,12.0,0.7,0.3
2025-08-09 21:50,65.88,54.96,20.37,337.2,12.0,1.1,0.3,337.2,12.1,0.8,0.5
2025-08-09 21:55,63.12,54.6,20.27,338.6,11.9,0.8,0.1,335.2,12.0,0.6,0.4
2025-08-09 22:00,64.68,54.72,19.88,338.6,11.9,1.0,0.1,331.0,11.9,0.5,0.6
2025-08-09 22:05,61.44,54.12,20.09,340.7,12.0,0.9,0.1,337.9,12.0,0.7,0.2
2025-08-09 22:10,63.84,56.76,19.76,337.9,12.0,1.0,0.3,333.1,11.9,0.6,0.5
2025-08-09 22:15,61.2,55.2,20.61,337.2,11.9,0.8,0.1,336.6,12.1,0.6,0.4
2025-08-09 22:20,64.92,57.12,20.63,339.3,12.0,1.0,0.1,335.2,11.9,0.6,0.3
2025-08-09 22:25,63.48,57.6,21.22,339.3,12.0,1.0,0.1,337.2,11.9,0.6,0.2
2025-08-09 22:30,63.12,53.04,20.58,339.3,11.9,0.8,0.0,337.9,12.0,0.5,0.3
2025-08-09 22:35,64.2,53.88,20.24,338.6,12.1,1.0,0.3,335.2,12.1,0.8,0.6
2025-08-09 22:40,63.12,56.76,20.07,337.9,11.9,0.8,0.2,333.1,11.9,0.6,0.5
2025-08-09 22:45,62.64,58.08,20.49,338.6,12.1,1.0,0.3,337.2,12.0,0.5,0.3
2025-08-09 22:50,63.24,56.76,21.19,338.6,12.0,1.0,0.2,335.9,11.9,0.6,0.2
2025-08-09 22:55,63.84,63.12,20.25,338.6,12.0,1.0,0.2,336.6,12.1,0.8,0.5
2025-08-09 23:00,61.44,55.56,19.54,337.9,11.9,0.9,0.2,334.5,12.0,0.4,0.4
2025-08-09 23:05,66.36,58.92,19.89,340.0,12.1,1.2,0.2,335.2,12.1,0.7,0.5
2025-08-09 23:10,63.0,53.04,20.07,337.9,12.0,1.0,0.2,335.2,12.1,0.8,0.6
2025-08-09 23:15,63.12,63.36,20.92,337.9,11.9,0.8,0.2,330.3,11.9,0.8,0.7
2025-08-09 23:20,60.84,53.4,20.31,339.3,12.0,0.9,0.2,335.2,11.9,0.6,0.3
2025-08-09 23:25,65.52,58.32,19.82,337.9,11.9,1.0,0.1,333.1,11.8,0.4,0.3
2025-08-09 23:30,61.68,54.36,19.97,340.7,12.1,1.0,0.2,338.6,12.1,0.8,0.4
2025-08-09 23:35,62.64,52.56,20.18,338.6,12.0,0.9,0.2,335.9,11.9,0.4,0.2
2025-08-09 23:40,62.28,51.96,20.27,340.0,11.9,1.0,0.1,335.2,12.1,0.7,0.4
2025-08-09 23:45,63.12,54.24,20.81,338.6,12.0,1.0,0.3,331.0,12.1,0.9,0.8
2025-08-09 23:50,62.28,54.12,20.56,338.6,12.1,1.0,0.3,337.9,11.9,0.6,0.2
2025-08-09 23:55,64.92,53.16,20.26,338.6,12.1,1.1,0.4,340.0,12.1,0.8,0.4
2025-08-10 00:00,64.92,61.32,21.24,337.9,11.9,1.1,0.2,333.1,12.1,0.8,0.8
2025-08-10 00:05,60.48,57.84,21.28,340.7,12.0,0.9,0.1,334.5,11.9,0.5,0.6
2025-08-10 00:10,64.32,57.0,20.87,337.9,12.0,1.0,0.2,335.2,12.1,0.6,0.5
2025-08-10 00:15,61.56,54.84,19.76,338.6,11.9,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-10 00:20,65.28,64.2,20.17,338.6,12.0,1.0,0.2,332.4,11.9,0.7,0.6
2025-08-10 00:25,61.08,53.64,21.23,338.6,11.9,1.0,0.0,337.2,12.0,0.6,0.3
2025-08-10 00:30,62.76,57.6,21.31,338.6,11.9,0.9,0.1,335.2,11.9,0.4,0.3
2025-08-10 00:35,65.52,58.2,21.47,337.2,12.1,1.1,0.4,337.9,12.2,0.9,0.5
2025-08-10 00:40,61.08,55.08,20.2,338.6,11.9,0.8,0.1,335.2,11.9,0.6,0.5
2025-08-10 00:45,62.64,53.76,20.29,341.4,12.1,1.0,0.2,336.6,11.9,0.5,0.2
2025-08-10 00:50,64.08,56.88,20.54,339.3,12.1,1.0,0.2,337.9,12.1,0.7,0.4
2025-08-10 00:55,63.72,56.16,20.91,338.6,12.0,0.9,0.2,335.9,12.1,0.8,0.5
2025-08-10 01:00,63.72,56.64,20.9,337.9,11.9,0.8,0.2,333.8,11.9,0.5,0.5
2025-08-10 01:05,64.44,56.88,21.59,337.9,12.0,1.0,0.1,336.6,12.1,0.7,0.4
2025-08-10 01:10,61.8,60.12,21.1,340.0,12.0,1.0,0.1,337.9,12.0,0.5,0.3
2025-08-10 01:15,66.48,55.68,21.07,336.6,12.1,1.0,0.4,333.8,12.2,0.9,0.9
2025-08-10 01:20,61.2,52.68,20.49,339.3,11.9,1.0,0.0,334.5,12.0,0.5,0.4
2025-08-10 01:25,65.16,57.0,20.12,338.6,11.9,1.0,0.1,332.4,12.2,0.7,0.7
2025-08-10 01:30,61.44,55.2,20.78,339.3,11.9,1.0,0.1,336.6,12.1,0.8,0.4
2025-08-10 01:35,63.48,59.76,20.4,339.3,12.0,0.9,0.2,335.9,11.9,0.4,0.2
2025-08-10 01:40,64.56,62.76,20.17,338.6,12.0,1.1,0.3,332.4,12.1,0.9,0.8
2025-08-10 01:45,62.04,56.76,19.7,338.6,11.9,0.9,0.0,335.9,12.0,0.6,0.4
2025-08-10 01:50,63.6,56.04,20.83,340.0,12.0,0.9,0.2,337.2,11.9,0.6,0.2
2025-08-10 01:55,63.0,56.64,20.13,339.3,12.0,0.9,0.2,337.2,12.0,0.6,0.3
2025-08-10 02:00,64.32,57.72,19.92,338.6,12.0,1.0,0.2,336.6,12.1,0.7,0.4
2025-08-10 02:05,63.6,55.68,20.32,338.6,12.0,1.0,0.3,335.2,12.1,0.7,0.5
2025-08-10 02:10,63.12,58.08,19.83,338.6,11.9,1.0,0.1,333.1,11.9,0.5,0.5
2025-08-10 02:15,63.12,57.84,20.34,337.2,12.1,1.0,0.4,333.1,11.9,0.7,0.5
2025-08-10 02:20,63.48,57.84,20.09,338.6,12.0,1.0,0.2,333.1,12.1,0.6,0.7
2025-08-10 02:25,60.96,52.44,20.24,339.3,12.0,0.9,0.2,335.2,11.9,0.6,0.3
2025-08-10 02:30,64.2,56.88,20.38,338.6,12.0,1.0,0.2,333.1,11.9,0.7,0.6
2025-08-10 02:35,62.16,54.6,20.81,340.7,12.1,1.0,0.1,340.0,12.0,0.8,0.2
2025-08-10 02:40,63.72,57.72,19.97,337.2,12.0,1.0,0.3,335.2,12.1,0.6,0.5
2025-08-10 02:45,63.48,57.48,20.48,339.3,12.0,1.0,0.2,334.5,12.0,0.7,0.5
2025-08-10 02:50,62.4,56.88,20.87,338.6,12.0,0.9,0.2,335.2,11.9,0.6,0.3
2025-08-10 02:55,64.08,53.52,20.18,340.0,12.1,1.0,0.3,337.2,12.1,0.6,0.4
2025-08-10 03:00,63.0,53.88,20.21,337.9,12.1,1.0,0.4,337.9,12.1,0.6,0.5
2025-08-10 03:05,64.32,53.52,19.84,337.2,12.0,1.0,0.3,335.2,12.3,1.0,0.6
2025-08-10 03:10,59.4,52.8,19.95,339.3,11.9,0.9,0.0,335.2,12.1,0.5,0.5
2025-08-10 03:15,64.08,53.88,19.41,337.9,12.1,1.1,0.3,338.6,12.2,0.7,0.4
2025-08-10 03:20,63.48,57.24,20.37,337.9,12.0,1.0,0.3,334.5,12.1,0.9,0.5
2025-08-10 03:25,63.6,57.84,20.58,340.0,12.0,1.0,0.1,333.8,11.9,0.6,0.5
2025-08-10 03:30,60.72,54.24,19.74,340.0,12.0,0.9,0.2,335.2,11.9,0.5,0.2
2025-08-10 03:35,63.0,56.04,20.09,339.3,12.0,1.0,0.1,334.5,11.9,0.7,0.5
2025-08-10 03:40,64.08,56.16,19.5,337.9,12.0,1.0,0.3,333.8,12.1,0.8,0.7
2025-08-10 03:45,61.2,53.28,19.33,337.9,11.9,0.9,0.1,333.8,11.9,0.5,0.5
2025-08-10 03:50,62.88,55.56,19.5,340.0,12.1,1.1,0.2,337.9,11.9,0.6,0.2
2025-08-10 03:55,63.84,56.28,19.63,338.6,12.0,1.0,0.3,337.2,12.1,0.7,0.4
2025-08-10 04:00,64.8,54.0,19.32,337.9,12.0,1.0,0.3,334.5,12.1,0.9,0.6
2025-08-10 04:05,61.92,53.16,19.75,337.9,11.9,0.9,0.2,335.2,12.1,0.5,0.5
2025-08-10 04:10,63.24,53.04,20.1,338.6,11.9,1.0,0.1,338.6,12.3,0.6,0.5
2025-08-10 04:15,63.12,54.96,20.02,340.0,12.1,1.1,0.3,338.6,12.0,0.8,0.2
2025-08-10 04:20,63.96,57.0,19.8,337.9,11.9,1.0,0.2,333.8,12.1,0.7,0.7
2025-08-10 04:25,61.08,57.24,20.82,340.0,11.9,1.0,0.0,333.1,11.9,0.7,0.6
2025-08-10 04:30,64.56,56.76,20.5,339.3,12.0,1.0,0.1,334.5,11.9,0.5,0.4
2025-08-10 04:35,60.96,55.44,20.3,340.0,12.1,1.0,0.2,337.9,11.9,0.6,0.1
2025-08-10 04:40,63.84,53.64,19.95,338.6,12.0,1.0,0.2,337.9,12.0,0.5,0.3
2025-08-10 04:45,64.08,54.96,19.88,338.6,11.9,1.0,0.2,334.5,12.0,0.8,0.6
2025-08-10 04:50,61.68,56.28,19.45,338.6,11.9,0.9,0.2,335.2,11.9,0.6,0.5
2025-08-10 04:55,63.0,56.04,19.76,338.6,12.0,1.0,0.2,337.2,12.0,0.6,0.3
2025-08-10 05:00,63.48,55.08,20.73,339.3,12.0,1.0,0.2,337.2,12.0,0.7,0.3
2025-08-10 05:05,64.56,53.16,19.91,339.3,12.1,1.0,0.2,337.9,12.1,1.1,0.4
2025-08-10 05:10,60.96,52.8,21.22,338.6,11.9,0.8,0.2,335.2,11.9,0.6,0.3
2025-08-10 05:15,65.64,52.92,19.96,338.6,12.0,1.1,0.2,337.2,12.2,0.8,0.4
2025-08-10 05:20,62.28,52.68,19.92,338.6,12.0,1.0,0.3,335.2,12.1,0.7,0.5
2025-08-10 05:25,63.12,58.44,19.52,338.6,11.9,1.0,0.2,331.7,11.9,0.7,0.6
2025-08-10 05:30,61.2,52.56,20.03,340.0,12.0,1.0,0.2,334.5,11.9,0.5,0.2
2025-08-10 05:35,64.2,58.8,20.46,338.6,11.9,0.9,0.2,331.0,11.9,0.6,0.7
2025-08-10 05:40,64.68,52.32,20.69,337.9,12.1,1.2,0.3,338.6,12.3,0.9,0.3
2025-08-10 05:45,61.8,51.96,19.7,338.6,11.9,0.9,0.1,335.2,12.1,0.6,0.5
2025-08-10 05:50,63.36,54.36,19.57,338.6,11.9,1.0,0.0,336.6,12.1,0.7,0.5
2025-08-10 05:55,61.8,57.72,19.69,337.9,11.9,1.0,0.2,331.7,12.1,0.8,0.8
2025-08-10 06:00,64.8,57.84,20.44,339.3,12.1,1.0,0.3,337.2,12.1,0.7,0.4
2025-08-10 06:05,64.08,52.08,20.55,338.6,12.1,1.0,0.4,337.9,12.1,0.8,0.3
2025-08-10 06:10,65.28,59.64,20.84,337.9,11.9,0.9,0.2,334.5,12.1,0.8,0.7
2025-08-10 06:15,60.84,58.68,19.99,340.0,12.0,0.9,0.1,333.8,11.9,0.6,0.5
2025-08-10 06:20,63.84,57.72,20.74,338.6,12.0,1.1,0.2,336.6,12.0,0.8,0.4
2025-08-10 06:25,61.8,53.76,20.25,338.6,12.0,0.9,0.2,335.9,11.9,0.5,0.2
2025-08-10 06:30,66.0,58.8,20.02,337.2,11.9,1.0,0.2,334.5,12.2,0.6,0.8
2025-08-10 06:35,60.72,51.96,20.09,339.3,11.9,0.9,0.0,337.9,12.1,0.5,0.4
2025-08-10 06:40,63.96,56.16,20.67,339.3,12.0,0.9,0.2,334.5,11.9,0.5,0.3
2025-08-10 06:45,65.04,53.28,20.8,337.2,12.0,1.1,0.3,338.6,12.2,0.8,0.5
2025-08-10 06:50,61.8,57.84,20.1,338.6,11.9,1.0,0.1,335.9,11.9,0.4,0.4
2025-08-10 06:55,62.76,52.56,19.38,339.3,11.9,1.0,0.0,337.9,11.9,0.6,0.2
2025-08-10 07:00,63.96,59.4,20.56,339.3,12.0,1.0,0.2,335.9,11.9,0.6,0.2
2025-08-10 07:05,65.16,56.76,19.32,338.6,12.1,1.1,0.3,337.9,12.1,0.6,0.4
2025-08-10 07:10,62.4,56.28,21.29,338.6,11.9,0.8,0.2,334.5,11.9,0.5,0.5
2025-08-10 07:15,63.96,58.92,21.27,339.3,12.0,1.1,0.2,333.8,12.1,0.7,0.7
2025-08-10 07:20,63.12,59.04,21.19,337.9,12.0,1.0,0.2,337.2,12.1,0.5,0.4
2025-08-10 07:25,66.36,57.36,20.86,337.2,12.1,1.1,0.4,333.1,12.1,1.0,0.6
2025-08-10 07:30,62.16,53.88,20.29,339.3,12.0,0.9,0.2,335.9,11.9,0.6,0.3
2025-08-10 07:35,64.44,65.16,21.78,338.6,11.9,0.9,0.2,329.7,11.9,0.6,0.7
2025-08-10 07:40,63.84,57.24,20.26,341.4,12.0,1.0,0.0,339.3,12.1,0.6,0.3
2025-08-10 07:45,64.08,56.04,20.46,337.9,11.9,0.9,0.1,335.9,12.0,0.5,0.4
2025-08-10 07:50,65.52,59.88,21.11,337.9,11.9,0.9,0.2,331.0,11.9,0.8,0.6
2025-08-10 07:55,62.4,57.72,20.66,339.3,12.1,1.0,0.3,335.9,12.0,0.6,0.4
2025-08-10 08:00,64.32,54.72,21.05,338.6,12.1,1.0,0.3,337.2,12.0,0.6,0.3
2025-08-10 08:05,64.08,57.6,21.4,338.6,12.0,0.9,0.2,335.9,12.0,0.7,0.3
2025-08-10 08:10,65.64,60.6,21.61,337.9,12.0,1.0,0.3,333.1,12.1,0.8,0.8
2025-08-10 08:15,62.4,55.92,21.2,340.0,12.0,0.9,0.1,335.2,12.0,0.6,0.4
2025-08-10 08:20,66.24,56.52,20.59,337.9,12.0,1.0,0.3,336.6,12.1,0.8,0.5
2025-08-10 08:25,61.68,55.92,19.88,339.3,11.9,0.8,0.1,334.5,11.9,0.6,0.4
2025-08-10 08:30,65.4,62.88,20.76,337.9,12.0,1.0,0.2,331.0,11.9,0.7,0.6
2025-08-10 08:35,61.92,54.6,21.19,339.3,12.0,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-10 08:40,66.0,61.8,20.26,339.3,12.0,1.0,0.2,336.6,11.9,0.5,0.2
2025-08-10 08:45,64.44,59.64,21.28,337.9,12.1,1.0,0.4,333.1,12.1,0.7,0.8
2025-08-10 08:50,63.12,56.04,20.86,337.9,11.9,1.0,0.1,333.8,12.0,0.6,0.6
2025-08-10 08:55,65.28,55.56,21.55,340.0,12.1,1.0,0.2,335.9,11.9,0.5,0.2
2025-08-10 09:00,64.44,61.56,22.04,340.0,11.9,1.0,0.0,337.2,11.9,0.4,0.3
2025-08-10 09:05,66.96,55.56,22.51,339.3,12.1,1.2,0.3,342.1,12.1,0.7,0.1
2025-08-10 09:10,63.84,54.96,20.91,337.9,11.9,0.9,0.2,335.2,12.0,0.6,0.4
2025-08-10 09:15,66.36,58.68,20.39,339.3,12.0,1.1,0.2,331.7,12.0,0.8,0.7
2025-08-10 09:20,63.12,53.52,21.62,339.3,12.0,0.9,0.1,337.9,11.9,0.5,0.2
2025-08-10 09:25,68.04,56.52,20.63,337.9,12.0,1.1,0.2,334.5,12.1,0.8,0.5
2025-08-10 09:30,65.4,58.56,21.25,338.6,12.0,0.9,0.2,333.8,12.0,0.7,0.6
2025-08-10 09:35,67.68,59.16,20.68,338.6,12.0,1.1,0.2,332.4,11.9,0.8,0.6
2025-08-10 09:40,63.36,56.4,19.58,340.0,12.0,0.9,0.1,335.2,11.9,0.6,0.4
2025-08-10 09:45,67.8,58.2,18.16,338.6,12.0,1.1,0.2,335.2,11.9,0.6,0.3
2025-08-10 09:50,65.28,57.72,18.71,337.9,12.0,0.9,0.3,333.1,12.1,0.7,0.8
2025-08-10 09:55,62.52,57.0,19.03,339.3,11.9,0.8,0.1,333.8,11.9,0.4,0.5
2025-08-10 10:00,66.72,54.24,18.3,339.3,12.1,1.1,0.3,340.7,12.0,0.7,0.1
2025-08-10 10:05,64.08,56.4,18.58,337.9,11.9,0.9,0.2,334.5,12.0,0.6,0.4
2025-08-10 10:10,65.52,56.88,18.46,338.6,12.1,1.0,0.3,333.1,12.1,0.9,0.7
2025-08-10 10:15,62.52,53.28,18.46,338.6,11.9,0.8,0.1,335.2,11.9,0.7,0.4
2025-08-10 10:20,68.16,59.52,17.6,338.6,12.1,1.1,0.3,335.2,12.0,0.7,0.5
2025-08-10 10:25,64.44,56.4,18.11,338.6,12.1,1.0,0.4,335.2,12.1,0.8,0.5
2025-08-10 10:30,64.08,54.48,18.72,338.6,11.9,0.9,0.2,333.8,11.9,0.5,0.5
2025-08-10 10:35,62.64,54.12,18.43,340.0,12.0,0.8,0.2,333.8,11.9,0.7,0.3
2025-08-10 10:40,65.16,60.24,18.17,338.6,11.9,1.0,0.1,335.9,11.9,0.5,0.4
2025-08-10 10:45,62.4,54.36,18.38,337.9,12.1,1.0,0.4,333.8,12.1,0.7,0.6
2025-08-10 10:50,65.52,55.08,17.39,337.9,11.9,1.0,0.2,333.1,12.0,0.6,0.6
2025-08-10 10:55,63.84,57.36,18.04,340.0,12.0,1.0,0.1,337.9,11.9,0.6,0.2
2025-08-10 11:00,66.24,57.0,17.48,337.9,12.0,0.9,0.3,334.5,11.9,0.5,0.3
2025-08-10 11:05,64.8,56.04,18.76,340.7,12.1,1.1,0.2,341.4,11.9,0.6,-0.2
2025-08-10 11:10,65.52,55.44,18.18,338.6,11.9,0.9,0.2,335.2,11.9,0.5,0.4
2025-08-10 11:15,67.68,53.88,19.01,338.6,12.0,1.2,0.2,332.4,12.2,1.0,0.8
2025-08-10 11:20,64.32,55.32,19.06,339.3,12.0,1.0,0.3,336.6,11.9,0.5,0.2
2025-08-10 11:25,66.36,54.24,18.88,338.6,11.9,1.0,0.1,334.5,12.2,0.9,0.9
2025-08-10 11:30,63.96,54.6,18.71,340.7,12.0,1.0,0.1,336.6,12.0,0.6,0.4
2025-08-10 11:35,66.84,56.52,19.06,337.9,12.0,1.0,0.3,333.1,11.9,0.5,0.5
2025-08-10 11:40,64.44,54.6,18.67,340.0,12.0,1.0,0.1,340.0,12.0,0.7,0.1
2025-08-10 11:45,65.28,55.44,19.33,338.6,11.9,0.9,0.1,335.2,11.9,0.5,0.3
2025-08-10 11:50,63.96,60.36,18.95,338.6,11.9,0.9,0.1,332.4,11.9,0.4,0.6
2025-08-10 11:55,66.0,55.08,18.71,340.0,12.1,1.0,0.2,335.2,11.9,0.7,0.2
2025-08-10 12:00,67.08,56.52,18.49,337.9,12.1,1.1,0.3,338.6,11.9,0.5,0.0
2025-08-10 12:05,66.96,56.4,19.11,339.3,12.0,1.0,0.3,336.6,11.9,0.6,0.2
2025-08-10 12:10,67.2,55.2,19.19,338.6,12.0,1.1,0.2,340.7,12.1,0.6,0.2
2025-08-10 12:15,64.56,57.12,18.56,339.3,11.9,0.8,0.1,332.4,11.9,0.6,0.5
2025-08-10 12:20,65.52,62.04,17.71,341.4,12.1,1.1,0.2,334.5,12.1,1.0,0.5
2025-08-10 12:25,65.28,54.6,18.46,337.9,12.0,1.0,0.2,335.2,11.9,0.6,0.2
2025-08-10 12:30,68.16,57.72,18.34,337.9,11.9,1.0,0.2,337.2,12.3,0.8,0.9
2025-08-10 12:35,64.32,54.72,17.79,339.3,12.0,0.9,0.2,333.1,11.9,0.6,0.6
2025-08-10 12:40,68.28,62.04,19.18,337.9,11.9,1.0,0.1,329.7,12.0,0.7,0.9
2025-08-10 12:45,66.72,56.88,19.23,337.9,12.0,1.1,0.2,340.0,11.9,0.5,0.0
2025-08-10 12:50,66.72,55.2,19.22,338.6,12.0,1.0,0.2,333.1,12.0,0.6,0.6
2025-08-10 12:55,66.0,53.88,18.67,338.6,11.9,0.9,0.1,333.8,12.2,0.8,0.6
2025-08-10 13:00,66.0,55.2,18.23,340.0,12.1,1.0,0.2,333.8,11.9,0.5,0.3
2025-08-10 13:05,68.28,54.24,17.74,337.9,12.1,1.2,0.3,335.2,11.8,0.6,0.2
2025-08-10 13:10,63.72,55.44,18.81,337.2,11.9,0.9,0.1,329.7,11.9,0.7,0.7
2025-08-10 13:15,68.04,56.76,17.94,338.6,12.0,1.0,0.2,337.9,12.1,0.8,0.4
2025-08-10 13:20,63.48,54.48,17.67,338.6,11.9,0.9,0.1,332.4,11.9,0.6,0.6
2025-08-10 13:25,69.72,55.8,17.47,337.9,12.1,1.2,0.4,340.0,12.3,0.7,0.4
2025-08-10 13:30,65.16,57.0,18.05,338.6,12.0,1.0,0.3,335.2,12.1,0.7,0.4
2025-08-10 13:35,65.64,58.92,18.22,340.0,11.9,0.9,0.1,333.1,11.9,0.4,0.5
2025-08-10 13:40,64.32,55.08,19.06,340.0,12.0,1.1,0.1,337.2,11.9,0.5,0.3
2025-08-10 13:45,66.6,59.04,17.5,337.2,11.9,1.0,0.2,333.8,11.9,0.5,0.5
2025-08-10 13:50,65.04,54.84,18.87,338.6,11.9,1.0,0.2,335.9,12.1,0.8,0.6
2025-08-10 13:55,64.32,54.48,18.88,338.6,12.0,1.0,0.2,335.2,11.9,0.5,0.3
2025-08-10 14:00,64.2,55.32,18.46,341.4,12.0,1.0,0.0,337.2,11.9,0.5,0.2
2025-08-10 14:05,66.24,56.76,17.68,338.6,12.1,1.1,0.2,337.9,12.1,0.7,0.4
2025-08-10 14:10,66.24,52.32,17.22,338.6,12.1,1.1,0.3,342.1,12.1,0.7,0.2
2025-08-10 14:15,62.64,54.36,17.05,337.9,11.9,0.8,0.2,337.9,12.2,0.5,0.5
2025-08-10 14:20,66.96,60.36,17.18,340.0,12.1,1.2,0.2,333.8,12.1,0.9,0.6
2025-08-10 14:25,63.96,55.8,17.65,339.3,12.0,1.0,0.1,337.9,12.1,0.6,0.4
2025-08-10 14:30,66.36,58.32,17.49,338.6,12.0,1.0,0.2,334.5,12.1,0.9,0.6
2025-08-10 14:35,63.84,57.24,18.31,339.3,12.0,1.0,0.2,334.5,11.9,0.5,0.4
2025-08-10 14:40,65.76,61.92,17.51,336.6,11.9,1.1,0.2,331.0,11.9,0.7,0.6
2025-08-10 14:45,63.6,52.92,17.33,339.3,12.0,1.0,0.1,339.3,11.9,0.5,0.1
2025-08-10 14:50,65.4,58.2,17.29,338.6,12.0,1.0,0.2,330.3,11.9,0.7,0.7
2025-08-10 14:55,62.4,56.04,16.95,341.4,12.0,0.9,0.1,332.4,11.9,0.6,0.3
2025-08-10 15:00,66.72,57.96,17.42,337.9,12.1,1.1,0.3,337.9,12.0,0.6,0.3
2025-08-10 15:05,65.16,53.04,17.06,337.9,12.0,1.0,0.3,339.3,12.1,0.7,0.2
2025-08-10 15:10,63.96,61.44,18.01,338.6,11.9,0.9,0.1,334.5,11.9,0.5,0.3
2025-08-10 15:15,66.24,57.36,16.99,340.0,12.1,1.2,0.2,334.5,12.1,0.8,0.5
2025-08-10 15:20,62.88,56.04,16.14,338.6,11.9,0.9,0.1,335.9,12.0,0.5,0.3
2025-08-10 15:25,68.28,58.32,16.21,337.9,12.1,1.1,0.4,334.5,12.0,0.7,0.4
2025-08-10 15:30,64.92,57.84,16.35,337.9,12.1,1.0,0.4,335.2,12.1,0.7,0.7
2025-08-10 15:35,66.72,53.64,16.34,340.0,12.0,1.1,0.1,335.2,12.1,0.8,0.5
2025-08-10 15:40,64.32,55.08,15.94,340.0,12.0,1.0,0.2,337.2,11.9,0.6,0.2
2025-08-10 15:45,66.48,59.76,16.42,338.6,11.9,1.0,0.2,333.1,11.9,0.7,0.4
2025-08-10 15:50,63.96,53.4,16.55,338.6,12.1,1.0,0.3,340.0,12.1,0.5,0.2
2025-08-10 15:55,65.76,57.0,16.94,337.9,11.9,1.0,0.2,333.1,11.9,0.6,0.5
2025-08-10 16:00,63.12,57.0,16.82,341.4,12.1,1.0,0.1,335.2,11.9,0.5,0.2
2025-08-10 16:05,66.84,61.56,16.66,337.2,12.1,1.1,0.4,336.6,12.1,0.6,0.4
2025-08-10 16:10,67.32,55.2,16.88,337.9,12.0,1.1,0.2,341.4,12.1,0.6,0.1
2025-08-10 16:15,64.44,65.28,17.3,338.6,11.9,0.9,0.1,335.2,11.9,0.5,0.3
2025-08-10 16:20,67.8,59.64,16.92,338.6,12.1,1.2,0.3,333.1,12.1,0.8,0.7
2025-08-10 16:25,64.56,54.48,17.39,340.0,12.0,1.0,0.2,337.2,11.9,0.5,0.3
2025-08-10 16:30,66.48,54.96,17.93,336.6,11.9,1.0,0.2,330.3,12.1,0.8,0.9
2025-08-10 16:35,63.24,58.56,17.42,338.6,11.9,0.9,0.2,331.7,11.9,0.6,0.6
2025-08-10 16:40,67.08,56.28,17.56,338.6,12.1,1.1,0.4,333.1,12.0,0.7,0.6
2025-08-10 16:45,64.8,54.0,17.96,337.9,12.0,1.0,0.3,336.6,12.0,0.6,0.3
2025-08-10 16:50,66.0,60.0,17.03,338.6,12.0,1.0,0.2,335.2,12.0,0.6,0.5
2025-08-10 16:55,64.68,54.36,17.2,337.9,12.1,1.0,0.4,335.2,12.1,0.6,0.6
2025-08-10 17:00,64.44,57.72,17.53,337.2,11.9,1.0,0.2,333.1,11.9,0.6,0.5
2025-08-10 17:05,63.24,55.68,16.88,340.0,12.0,0.9,0.1,336.6,12.0,0.6,0.3
2025-08-10 17:10,65.64,54.84,16.91,337.9,11.9,0.9,0.2,333.8,11.9,0.4,0.4
2025-08-10 17:15,65.64,55.8,18.44,341.4,12.1,1.1,0.2,344.1,12.1,0.7,0.0
2025-08-10 17:20,64.32,54.6,17.05,337.9,11.9,1.0,0.2,335.9,11.9,0.5,0.3
2025-08-10 17:25,66.24,58.92,16.96,340.0,11.9,1.0,0.1,331.0,11.9,0.8,0.6
2025-08-10 17:30,64.08,53.64,17.92,338.6,12.0,1.0,0.3,337.9,12.1,0.6,0.4
2025-08-10 17:35,66.72,58.8,17.73,338.6,12.0,1.1,0.3,335.2,12.0,0.6,0.4
2025-08-10 17:40,65.64,55.68,17.37,338.6,12.0,1.0,0.2,337.2,12.0,0.6,0.3
2025-08-10 17:45,66.36,54.72,16.84,337.9,12.0,0.9,0.3,333.8,12.1,0.7,0.5
2025-08-10 17:50,63.72,53.64,18.17,338.6,11.9,1.0,0.1,340.0,11.9,0.6,0.1
2025-08-10 17:55,64.44,58.32,17.8,338.6,11.9,0.8,0.2,332.4,12.1,0.6,0.8
2025-08-10 18:00,64.08,58.2,15.54,340.7,11.9,1.0,0.0,333.8,11.9,0.6,0.3
2025-08-10 18:05,63.12,54.72,17.31,338.6,12.0,1.0,0.1,332.4,11.9,0.5,0.6
2025-08-10 18:10,66.72,57.6,17.38,337.9,12.0,1.1,0.3,335.9,12.0,0.7,0.4
2025-08-10 18:15,63.6,57.48,16.36,338.6,12.0,0.9,0.2,335.2,12.0,0.6,0.4
2025-08-10 18:20,64.92,54.48,16.85,340.0,12.1,1.1,0.3,335.9,12.1,0.7,0.5
2025-08-10 18:25,64.68,55.2,16.83,338.6,12.0,1.0,0.2,335.9,12.0,0.7,0.3
2025-08-10 18:30,65.16,56.64,16.51,338.6,11.9,1.0,0.2,334.5,11.9,0.7,0.4
2025-08-10 18:35,63.6,55.44,17.59,338.6,12.0,1.0,0.2,335.2,11.9,0.5,0.3
2025-08-10 18:40,65.76,55.32,17.01,340.0,12.0,1.0,0.1,339.3,12.1,0.8,0.3
2025-08-10 18:45,63.12,54.0,16.83,338.6,12.0,0.9,0.2,333.8,11.9,0.5,0.5
2025-08-10 18:50,66.96,61.32,16.29,337.2,11.9,0.9,0.2,327.6,11.9,0.8,0.9
2025-08-10 18:55,61.92,54.84,16.91,340.0,12.0,0.8,0.2,335.2,11.8,0.6,0.3
2025-08-10 19:00,64.68,54.48,16.37,338.6,12.0,1.0,0.2,336.6,12.2,0.8,0.8
2025-08-10 19:05,66.12,58.2,16.55,340.0,12.0,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-10 19:10,65.64,54.6,16.93,339.3,12.0,1.0,0.1,338.6,11.9,0.6,0.2
2025-08-10 19:15,65.64,56.76,15.72,338.6,12.0,1.0,0.2,337.9,12.0,0.7,0.3
2025-08-10 19:20,65.76,57.48,16.93,337.9,11.9,1.0,0.2,334.5,11.9,0.6,0.4
2025-08-10 19:25,64.68,55.2,16.67,338.6,12.1,1.1,0.3,337.9,12.0,0.7,0.2
2025-08-10 19:30,65.16,54.36,17.3,337.9,11.9,0.8,0.2,334.5,12.1,0.6,0.5
2025-08-10 19:35,67.8,61.32,16.55,337.2,12.1,1.1,0.4,335.9,12.1,0.8,0.6
2025-08-10 19:40,63.6,55.68,16.68,337.9,12.0,0.9,0.2,334.5,12.0,0.5,0.6
2025-08-10 19:45,65.88,60.72,15.73,338.6,12.1,1.1,0.3,332.4,12.2,0.9,0.7
2025-08-10 19:50,62.4,53.76,16.45,338.6,12.0,1.0,0.2,335.2,12.0,0.5,0.3
2025-08-10 19:55,63.72,58.08,15.91,338.6,11.9,0.9,0.1,334.5,11.8,0.4,0.4
2025-08-10 20:00,64.2,54.84,16.38,338.6,12.1,1.1,0.3,338.6,12.2,0.7,0.2
2025-08-10 20:05,63.48,55.2,15.97,338.6,11.9,0.9,0.1,335.2,12.0,0.6,0.4
2025-08-10 20:10,63.48,57.96,17.18,340.0,12.0,1.0,0.1,335.9,11.9,0.6,0.3
2025-08-10 20:15,65.4,57.48,16.78,337.2,12.0,1.0,0.3,333.1,12.0,0.7,0.5
2025-08-10 20:20,63.48,55.92,16.77,339.3,12.1,1.0,0.3,337.2,12.1,0.7,0.4
2025-08-10 20:25,63.6,57.6,16.28,340.0,12.0,0.9,0.1,337.9,12.0,0.6,0.3
2025-08-10 20:30,65.52,60.12,16.9,338.6,12.1,1.0,0.3,334.5,12.1,0.9,0.5
2025-08-10 20:35,62.88,54.24,16.46,338.6,12.0,1.0,0.2,335.2,12.1,0.7,0.5
2025-08-10 20:40,63.96,60.48,17.52,337.9,11.9,0.9,0.2,333.8,12.0,0.6,0.6
2025-08-10 20:45,62.4,59.76,16.51,340.0,12.0,0.9,0.1,335.2,11.9,0.5,0.3
2025-08-10 20:50,65.52,59.04,16.78,337.9,12.0,1.0,0.3,334.5,11.9,0.7,0.4
2025-08-10 20:55,63.36,55.32,16.96,337.9,12.0,1.0,0.3,338.6,12.1,0.6,0.3
2025-08-10 21:00,65.04,60.6,16.14,338.6,12.0,1.0,0.2,333.8,11.9,0.6,0.5
2025-08-10 21:05,62.16,54.84,17.02,338.6,12.0,0.9,0.2,333.8,11.9,0.6,0.5
2025-08-10 21:10,63.84,58.92,17.85,338.6,12.0,0.9,0.2,335.9,11.9,0.7,0.2
2025-08-10 21:15,61.56,55.08,16.55,339.3,12.0,1.1,0.1,338.6,12.0,0.6,0.1
2025-08-10 21:20,62.4,58.32,15.86,337.9,11.9,0.9,0.1,334.5,11.9,0.4,0.3
2025-08-10 21:25,64.92,53.4,16.75,339.3,12.1,1.1,0.2,342.8,12.0,0.7,-0.1
2025-08-10 21:30,62.28,54.36,16.22,337.9,12.0,0.8,0.3,337.2,12.1,0.6,0.4
2025-08-10 21:35,65.52,66.36,16.65,337.9,11.9,1.0,0.1,330.3,11.9,0.8,0.7
2025-08-10 21:40,63.12,53.64,17.14,337.9,12.0,1.0,0.2,337.9,12.1,0.7,0.3
2025-08-10 21:45,64.92,57.12,17.18,338.6,12.0,0.9,0.2,335.9,12.0,0.7,0.3
2025-08-10 21:50,64.8,57.48,17.28,340.0,12.1,1.0,0.3,337.9,12.1,0.8,0.5
2025-08-10 21:55,62.76,57.36,17.02,339.3,11.9,0.9,0.1,334.5,11.9,0.4,0.4
2025-08-10 22:00,62.76,55.56,16.55,338.6,11.9,0.9,0.1,336.6,12.1,0.7,0.5
2025-08-10 22:05,62.88,58.08,17.5,339.3,11.9,1.0,0.1,337.2,11.9,0.6,0.3
2025-08-10 22:10,62.28,54.0,16.41,339.3,12.0,0.9,0.1,335.9,11.9,0.5,0.4
2025-08-10 22:15,63.84,57.24,17.45,338.6,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-08-10 22:20,64.44,55.2,15.93,340.7,12.1,1.1,0.1,339.3,12.1,0.9,0.3
2025-08-10 22:25,62.16,59.16,15.95,337.2,11.9,1.0,0.2,335.2,12.0,0.6,0.4
2025-08-10 22:30,63.96,58.8,15.85,337.9,11.9,1.0,0.2,333.1,12.1,0.8,0.7
2025-08-10 22:35,61.44,55.68,15.97,340.0,12.0,0.8,0.1,336.6,12.0,0.6,0.3
2025-08-10 22:40,64.44,56.28,15.77,338.6,12.0,1.0,0.2,336.6,12.1,0.9,0.4
2025-08-10 22:45,61.32,56.04,16.03,338.6,11.9,0.8,0.1,332.4,11.9,0.6,0.5
2025-08-10 22:50,66.0,53.64,15.85,337.2,11.9,1.0,0.2,341.4,12.3,0.5,0.4
2025-08-10 22:55,61.92,54.6,15.92,338.6,12.0,0.8,0.2,339.3,11.9,0.6,0.0
2025-08-10 23:00,63.24,63.96,15.84,339.3,11.9,0.9,0.1,335.2,11.9,0.4,0.3
2025-08-10 23:05,64.56,54.84,15.9,337.2,11.9,1.0,0.2,340.0,12.2,0.6,0.4
2025-08-10 23:10,62.16,58.08,15.65,338.6,11.9,0.9,0.1,335.2,12.0,0.6,0.4
2025-08-10 23:15,62.52,54.72,15.39,340.0,12.0,1.0,0.2,338.6,11.9,0.5,0.2
2025-08-10 23:20,63.12,59.4,16.18,339.3,11.9,0.9,0.1,334.5,11.9,0.6,0.3
2025-08-10 23:25,64.56,54.0,15.92,340.0,12.1,1.1,0.2,338.6,12.1,0.8,0.4
2025-08-10 23:30,61.56,56.04,15.45,336.6,11.9,0.9,0.2,335.9,12.0,0.5,0.4
2025-08-10 23:35,64.2,58.2,15.86,337.9,11.9,1.0,0.1,333.1,12.0,0.6,0.6
2025-08-10 23:40,62.04,53.64,15.99,340.0,12.1,1.0,0.2,337.9,12.0,0.6,0.4
2025-08-10 23:45,64.8,57.24,15.36,339.3,12.1,1.1,0.3,336.6,12.1,0.8,0.4
2025-08-10 23:50,61.08,55.2,15.67,340.0,12.0,1.0,0.1,335.9,12.0,0.5,0.3
2025-08-10 23:55,64.08,56.64,16.4,339.3,12.0,1.0,0.2,334.5,12.0,0.7,0.5
2025-08-11 00:00,60.96,53.52,15.34,340.0,12.0,1.0,0.1,335.9,12.1,0.7,0.4
2025-08-11 00:05,63.24,61.2,16.14,338.6,12.0,0.9,0.2,335.2,11.9,0.5,0.4
2025-08-11 00:10,63.36,53.64,15.94,337.2,12.0,1.0,0.3,339.3,12.2,0.8,0.6
2025-08-11 00:15,64.56,56.76,15.65,337.9,11.9,0.9,0.2,333.8,12.0,0.7,0.6
2025-08-11 00:20,60.72,57.6,15.89,340.0,12.0,1.0,0.1,337.2,11.9,0.6,0.2
2025-08-11 00:25,63.24,53.4,15.74,338.6,11.9,0.8,0.2,335.2,11.9,0.6,0.3
2025-08-11 00:30,64.8,53.76,15.17,339.3,12.1,1.1,0.3,336.6,12.1,0.9,0.4
2025-08-11 00:35,63.72,57.12,15.1,338.6,12.0,0.8,0.3,335.2,12.1,0.7,0.5
2025-08-11 00:40,64.32,56.4,15.45,338.6,12.0,1.0,0.2,334.5,12.0,0.7,0.5
2025-08-11 00:45,62.52,57.84,15.76,338.6,11.9,0.8,0.1,334.5,12.0,0.7,0.5
2025-08-11 00:50,63.24,54.24,15.66,337.9,11.9,0.8,0.2,333.8,12.1,0.8,0.7
2025-08-11 00:55,60.84,54.96,15.18,340.0,12.0,1.0,0.2,334.5,11.9,0.5,0.3
2025-08-11 01:00,67.2,53.64,16.54,336.6,12.1,1.0,0.4,334.5,12.3,0.9,1.1
2025-08-11 01:05,60.72,53.4,15.42,338.6,11.9,0.9,0.1,336.6,12.0,0.6,0.3
2025-08-11 01:10,64.2,57.48,16.2,337.2,11.9,0.9,0.2,333.1,11.9,0.5,0.6
2025-08-11 01:15,60.72,56.4,15.58,340.0,12.0,1.0,0.1,333.1,11.9,0.6,0.5
2025-08-11 01:20,64.8,58.8,15.07,340.0,12.1,1.0,0.3,333.1,11.9,0.7,0.6
2025-08-11 01:25,63.0,53.88,16.02,340.0,12.0,1.0,0.1,340.7,12.1,0.7,0.3
2025-08-11 01:30,61.8,54.0,15.62,339.3,12.0,0.9,0.2,334.5,11.9,0.5,0.4
2025-08-11 01:35,65.04,53.64,15.36,338.6,12.1,1.2,0.3,341.4,12.2,0.7,0.2
2025-08-11 01:40,61.68,53.4,14.6,339.3,11.9,0.8,0.1,337.2,12.0,0.5,0.3
2025-08-11 01:45,65.88,59.88,15.48,337.9,12.0,1.1,0.3,334.5,12.0,0.7,0.5
2025-08-11 01:50,62.04,54.84,14.88,339.3,11.9,0.9,0.1,334.5,12.0,0.6,0.5
2025-08-11 01:55,64.68,58.56,15.51,340.0,12.1,1.1,0.4,335.9,12.0,0.7,0.3
2025-08-11 02:00,63.12,53.64,15.62,339.3,12.1,1.1,0.2,337.2,12.1,0.8,0.3
2025-08-11 02:05,63.12,55.08,15.44,339.3,11.9,0.8,0.1,335.2,11.9,0.5,0.4
2025-08-11 02:10,63.0,52.56,16.37,338.6,12.0,0.9,0.2,332.4,12.1,0.8,0.7
2025-08-11 02:15,63.84,58.56,15.74,338.6,12.0,1.0,0.1,335.2,12.1,0.7,0.5
2025-08-11 02:20,60.72,58.8,15.73,340.0,12.0,1.0,0.2,334.5,11.9,0.4,0.3
2025-08-11 02:25,64.56,57.24,15.65,338.6,12.0,1.0,0.2,335.2,11.9,0.5,0.4
2025-08-11 02:30,63.72,55.2,15.84,340.7,12.1,0.9,0.2,339.3,12.1,0.9,0.3
2025-08-11 02:35,62.88,55.08,15.5,336.6,11.9,0.8,0.2,335.9,12.0,0.5,0.4
2025-08-11 02:40,63.24,56.52,15.23,339.3,12.0,1.0,0.2,335.2,12.1,0.8,0.5
2025-08-11 02:45,61.92,54.84,15.79,340.0,12.0,1.0,0.1,337.9,12.0,0.7,0.3
2025-08-11 02:50,65.64,59.76,15.44,338.6,12.1,1.0,0.4,337.2,12.1,0.9,0.4
2025-08-11 02:55,60.24,53.76,16.49,338.6,11.9,0.9,0.1,335.2,12.0,0.5,0.5
2025-08-11 03:00,66.72,63.12,15.94,337.9,12.0,1.0,0.3,329.7,12.1,1.1,0.8
2025-08-11 03:05,60.24,51.84,16.64,339.3,11.9,0.8,0.1,337.2,12.1,0.7,0.4
2025-08-11 03:10,63.84,61.8,15.59,337.9,12.0,1.1,0.2,330.3,11.9,0.6,0.6
2025-08-11 03:15,64.2,52.32,16.19,337.9,12.1,1.1,0.3,334.5,12.1,0.8,0.7
2025-08-11 03:20,63.0,56.64,16.83,337.9,11.9,0.8,0.1,335.2,12.0,0.8,0.4
2025-08-11 03:25,61.2,58.32,16.61,338.6,11.9,0.9,0.1,334.5,11.9,0.4,0.4
2025-08-11 03:30,63.6,60.24,16.31,340.0,12.0,1.1,0.1,335.9,11.9,0.7,0.2
2025-08-11 03:35,62.64,56.16,15.87,338.6,12.0,1.0,0.2,336.6,12.1,0.8,0.4
2025-08-11 03:40,62.76,60.84,15.76,337.9,11.9,0.8,0.2,333.1,11.9,0.6,0.5
2025-08-11 03:45,61.32,53.4,16.77,340.7,12.1,1.0,0.2,335.2,11.9,0.7,0.4
2025-08-11 03:50,62.28,61.32,16.26,337.9,11.9,0.8,0.1,335.2,11.9,0.5,0.3
2025-08-11 03:55,64.2,55.32,16.71,341.4,12.1,1.0,0.2,340.7,12.2,0.8,0.3
2025-08-11 04:00,62.04,56.76,15.79,337.9,12.0,0.8,0.3,333.1,11.9,0.6,0.5
2025-08-11 04:05,64.8,52.68,16.19,337.9,12.0,1.0,0.3,340.7,12.2,0.7,0.2
2025-08-11 04:10,60.72,58.2,15.75,338.6,11.9,0.9,0.0,335.9,11.9,0.6,0.3
2025-08-11 04:15,61.92,57.0,16.25,339.3,11.9,0.9,0.1,334.5,11.9,0.5,0.4
2025-08-11 04:20,64.44,54.0,16.0,339.3,11.9,1.0,0.2,333.8,11.9,0.5,0.5
2025-08-11 04:25,62.52,53.88,15.91,340.7,12.1,0.9,0.2,340.0,11.9,0.8,0.1
2025-08-11 04:30,65.04,55.68,16.31,337.9,12.0,1.0,0.2,337.2,12.0,0.6,0.4
2025-08-11 04:35,66.84,55.68,16.38,337.9,11.9,1.0,0.2,333.1,12.1,0.7,0.8
2025-08-11 04:40,63.24,55.68,14.57,340.0,11.9,0.9,0.0,335.9,12.0,0.7,0.3
2025-08-11 04:45,65.4,55.92,15.7,338.6,11.9,1.0,0.1,335.2,12.0,0.8,0.5
2025-08-11 04:50,62.4,55.08,15.36,340.0,12.1,1.0,0.2,337.2,11.9,0.6,0.2
2025-08-11 04:55,66.12,54.0,15.73,338.6,12.0,1.0,0.2,334.5,12.1,0.8,0.5
2025-08-11 05:00,61.92,55.2,16.19,340.0,11.9,0.8,0.1,335.2,12.0,0.5,0.4
2025-08-11 05:05,68.16,58.32,16.7,337.2,12.0,1.1,0.3,333.8,12.0,0.7,0.7
2025-08-11 05:10,61.56,52.92,15.77,340.0,11.9,0.8,0.1,333.8,11.9,0.7,0.4
2025-08-11 05:15,66.0,56.76,16.24,337.9,12.0,1.0,0.3,332.4,11.9,0.5,0.6
2025-08-11 05:20,63.12,53.52,16.23,339.3,12.0,0.9,0.2,339.3,12.1,0.7,0.2
2025-08-11 05:25,63.24,53.88,15.06,340.0,12.0,1.0,0.1,335.2,11.8,0.6,0.3
2025-08-11 05:30,64.32,55.68,16.09,339.3,11.9,1.0,0.1,337.9,12.1,0.7,0.4
2025-08-11 05:35,64.08,53.28,15.48,340.7,12.1,1.2,0.1,338.6,11.9,0.7,0.0
2025-08-11 05:40,63.6,56.16,15.89,337.9,12.0,0.8,0.3,335.2,12.0,0.7,0.4
2025-08-11 05:45,64.8,52.56,16.55,339.3,12.0,1.0,0.2,335.9,12.1,0.7,0.4
2025-08-11 05:50,63.36,55.44,17.16,338.6,11.9,0.9,0.1,335.2,12.0,0.6,0.5
2025-08-11 05:55,66.12,55.8,16.26,337.9,12.0,1.0,0.3,334.5,12.1,0.9,0.7
2025-08-11 06:00,62.76,55.08,16.34,338.6,12.0,0.8,0.2,331.7,11.8,0.6,0.5
2025-08-11 06:05,66.96,55.8,15.98,339.3,12.0,1.1,0.2,337.9,12.2,0.6,0.5
2025-08-11 06:10,64.8,54.24,16.75,340.0,12.1,1.0,0.2,338.6,12.1,0.7,0.2
2025-08-11 06:15,66.6,58.32,16.78,337.2,11.9,0.9,0.2,334.5,11.9,0.5,0.4
2025-08-11 06:20,63.72,54.36,16.93,338.6,11.9,0.9,0.0,334.5,12.0,0.7,0.5
2025-08-11 06:25,63.6,54.0,17.05,340.7,12.1,1.0,0.2,333.1,11.9,0.7,0.3
2025-08-11 06:30,62.64,54.84,17.44,339.3,12.0,1.0,0.2,334.5,11.8,0.7,0.5
2025-08-11 06:35,66.84,52.92,17.07,338.6,12.0,1.0,0.3,331.0,12.0,0.8,0.7
2025-08-11 06:40,66.36,53.52,17.04,336.6,11.9,1.0,0.2,332.4,12.2,0.8,0.8
2025-08-11 06:45,65.16,56.76,16.31,338.6,12.0,1.0,0.3,334.5,12.0,0.7,0.5
2025-08-11 06:50,63.84,54.0,16.51,340.0,12.1,1.0,0.3,336.6,11.9,0.6,0.2
2025-08-11 06:55,65.4,58.44,16.39,340.0,11.9,0.9,0.1,333.8,12.0,0.7,0.6
2025-08-11 07:00,63.0,53.04,16.81,339.3,12.1,0.9,0.3,338.6,12.0,0.7,0.2
2025-08-11 07:05,63.48,55.08,16.56,337.9,11.9,1.0,0.1,333.1,11.9,0.5,0.5
2025-08-11 07:10,62.76,52.92,16.77,340.0,12.0,1.0,0.1,333.8,11.9,0.7,0.6
2025-08-11 07:15,64.92,58.56,16.68,337.9,12.0,1.1,0.3,332.4,12.1,0.8,0.8
2025-08-11 07:20,64.68,54.6,17.25,338.6,12.1,1.1,0.3,340.7,12.1,0.6,0.1
2025-08-11 07:25,63.36,54.72,16.99,339.3,12.0,0.9,0.2,333.8,11.8,0.5,0.4
2025-08-11 07:30,67.8,53.04,17.63,337.9,12.0,1.1,0.3,337.9,12.3,1.1,0.9
2025-08-11 07:35,62.64,53.88,16.98,340.0,12.0,0.8,0.2,336.6,12.0,0.5,0.2
2025-08-11 07:40,66.12,55.2,17.27,338.6,12.0,1.0,0.2,335.9,12.0,0.6,0.4
2025-08-11 07:45,65.16,55.68,16.93,338.6,12.0,1.0,0.3,334.5,12.1,0.7,0.6
2025-08-11 07:50,66.6,59.16,17.07,337.9,12.0,1.0,0.3,334.5,12.1,0.8,0.5
2025-08-11 07:55,62.76,53.76,18.03,339.3,11.9,0.9,0.1,332.4,11.9,0.5,0.6
2025-08-11 08:00,63.48,57.48,17.61,340.7,12.0,0.9,0.1,332.4,12.0,0.7,0.6
2025-08-11 08:05,63.12,56.76,18.26,337.9,12.0,1.0,0.3,335.9,12.0,0.7,0.4
2025-08-11 08:10,63.96,57.0,18.13,340.0,12.0,0.9,0.2,335.2,11.9,0.6,0.3
2025-08-11 08:15,62.76,54.84,18.65,340.0,12.0,1.0,0.1,336.6,11.8,0.6,0.4
2025-08-11 08:20,64.56,61.68,16.53,336.6,11.9,0.8,0.2,329.7,11.9,0.9,0.7
2025-08-11 08:25,63.6,60.12,17.31,340.0,12.1,1.0,0.2,335.9,12.1,0.8,0.4
2025-08-11 08:30,62.16,54.6,17.27,338.6,11.9,0.8,0.1,332.4,11.9,0.6,0.6
2025-08-11 08:35,64.2,52.92,17.96,340.0,12.1,1.0,0.3,340.0,12.1,0.6,0.2
2025-08-11 08:40,63.0,57.84,17.02,338.6,12.0,1.0,0.2,332.4,11.9,0.5,0.5
2025-08-11 08:45,65.64,54.0,16.81,337.9,12.0,1.0,0.3,340.0,12.0,0.6,0.2
2025-08-11 08:50,61.92,54.6,17.12,340.0,12.0,0.8,0.1,332.4,11.9,0.6,0.5
2025-08-11 08:55,65.04,60.6,17.21,338.6,11.9,0.9,0.2,345.5,12.2,0.7,-0.1
2025-08-11 09:00,61.92,53.4,17.3,340.0,12.0,0.8,0.1,336.6,12.0,0.5,0.3
2025-08-11 09:05,64.68,56.76,16.66,339.3,12.0,1.0,0.2,335.2,11.9,0.4,0.3
2025-08-11 09:10,63.96,60.6,16.1,339.3,12.0,1.0,0.2,337.9,12.2,0.7,0.3
2025-08-11 09:15,63.6,57.0,16.53,339.3,11.9,0.9,0.0,336.6,11.9,0.5,0.3
2025-08-11 09:20,64.92,54.48,16.56,338.6,12.0,1.1,0.2,335.9,12.0,0.6,0.4
2025-08-11 09:25,64.32,59.16,17.68,337.9,11.9,0.9,0.2,333.1,11.9,0.5,0.5
2025-08-11 09:30,63.48,59.64,16.71,340.7,12.1,1.0,0.2,336.6,12.0,0.8,0.4
2025-08-11 09:35,63.0,56.64,15.97,338.6,11.9,0.9,0.1,334.5,11.9,0.5,0.4
2025-08-11 09:40,67.2,61.32,17.39,338.6,12.1,1.2,0.3,332.4,12.0,0.9,0.7
2025-08-11 09:45,64.56,54.48,16.04,338.6,12.1,1.1,0.3,335.9,11.9,0.5,0.3
2025-08-11 09:50,63.6,54.84,17.11,340.7,12.1,1.0,0.3,334.5,11.9,0.5,0.4
2025-08-11 09:55,64.08,54.12,16.96,338.6,11.9,1.0,0.1,334.5,11.9,0.5,0.4
2025-08-11 10:00,65.64,56.52,17.59,337.2,12.0,1.0,0.3,334.5,12.0,0.6,0.4
2025-08-11 10:05,62.16,55.92,16.22,339.3,11.9,0.8,0.1,334.5,12.0,0.6,0.4
2025-08-11 10:10,63.48,53.04,16.73,340.0,12.0,1.0,0.2,336.6,12.1,0.7,0.4
2025-08-11 10:15,61.92,52.8,16.02,339.3,12.0,0.8,0.2,336.6,12.1,0.7,0.4
2025-08-11 10:20,68.28,54.96,16.53,336.6,11.9,1.0,0.2,336.6,12.1,0.7,0.4
2025-08-11 10:25,60.84,52.68,17.38,339.3,11.9,0.9,0.1,329.0,12.0,0.9,0.9
2025-08-11 10:30,64.68,61.32,17.19,338.6,11.9,0.9,0.2,331.7,11.9,0.6,0.5
2025-08-11 10:35,64.08,56.64,17.34,338.6,12.1,1.1,0.4,336.6,12.1,0.8,0.4
2025-08-11 10:40,62.04,54.72,17.96,338.6,11.9,0.8,0.1,334.5,11.9,0.6,0.3
2025-08-11 10:45,63.84,56.52,17.27,337.2,12.0,1.0,0.3,335.2,12.0,0.5,0.4
2025-08-11 10:50,62.88,54.96,17.72,338.6,11.9,0.9,0.2,335.2,12.0,0.5,0.4
2025-08-11 10:55,63.12,58.44,17.05,340.7,12.0,1.0,0.2,335.2,12.0,0.5,0.4
2025-08-11 11:00,65.4,53.88,16.64,338.6,12.1,1.0,0.3,335.2,12.0,0.5,0.4
2025-08-11 11:05,62.88,57.72,16.63,339.3,12.0,0.9,0.2,335.2,12.0,0.5,0.4
2025-08-11 11:10,65.4,65.28,17.33,337.2,12.0,1.0,0.3,335.2,12.0,0.5,0.4
2025-08-11 11:15,60.36,54.72,17.8,338.6,11.9,0.8,0.1,335.2,12.0,0.5,0.4
2025-08-11 11:20,66.0,60.84,16.86,336.6,12.0,1.0,0.3,335.2,12.0,0.5,0.4
2025-08-11 11:25,62.64,53.76,16.98,338.6,12.0,0.8,0.2,335.2,12.0,0.5,0.4
2025-08-11 11:30,64.8,59.52,17.0,340.0,12.0,1.0,0.1,335.2,12.0,0.5,0.4
2025-08-11 11:35,64.68,57.0,16.72,337.2,11.9,0.9,0.2,335.2,12.0,0.5,0.4
2025-08-11 11:40,63.12,58.8,16.87,339.3,12.0,0.8,0.2,335.2,12.0,0.5,0.4
2025-08-11 11:45,61.44,55.92,17.25,340.0,12.1,1.0,0.2,335.2,12.0,0.5,0.4
2025-08-11 11:50,64.08,55.8,18.79,338.6,12.0,0.9,0.3,335.2,12.0,0.5,0.4
2025-08-11 11:55,62.64,53.4,17.97,339.3,12.0,1.0,0.2,337.9,12.1,0.7,0.4
2025-08-11 12:00,64.68,60.24,17.19,337.9,11.9,0.8,0.2,337.9,12.1,0.7,0.4
2025-08-11 12:05,62.64,54.96,17.49,339.3,12.1,1.0,0.3,337.9,12.1,0.7,0.4
2025-08-11 12:10,61.56,54.48,16.72,340.0,11.9,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 12:15,63.24,57.36,17.08,337.9,11.9,0.8,0.1,335.2,12.0,0.7,0.4
2025-08-11 12:20,62.28,56.28,17.98,338.6,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 12:25,64.08,54.96,17.6,339.3,12.1,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-11 12:30,63.96,53.4,18.26,338.6,12.1,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 12:35,62.64,57.12,17.85,338.6,12.0,0.8,0.3,335.2,12.0,0.7,0.4
2025-08-11 12:40,64.56,57.0,18.34,337.2,11.9,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 12:45,60.48,52.92,19.08,340.0,11.9,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 12:50,62.76,58.44,17.83,338.6,12.0,0.8,0.3,335.2,12.0,0.7,0.4
2025-08-11 12:55,61.44,57.12,17.66,339.3,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 13:00,63.12,58.2,18.61,339.3,12.0,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 13:05,63.24,56.4,19.09,337.9,11.9,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 13:10,63.0,59.28,18.11,337.9,12.0,0.9,0.3,335.2,12.0,0.7,0.4
2025-08-11 13:15,62.4,54.0,17.69,337.9,11.9,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 13:20,63.48,59.4,18.2,340.7,11.9,0.8,0.0,335.2,12.0,0.7,0.4
2025-08-11 13:25,61.8,54.6,17.71,340.0,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 13:30,63.48,59.76,18.07,338.6,11.9,0.8,0.2,335.2,12.0,0.7,0.4
2025-08-11 13:35,61.68,56.28,18.09,341.4,12.1,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 13:40,64.56,57.24,17.91,338.6,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 13:45,62.52,56.04,18.57,338.6,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 13:50,64.68,54.36,17.72,337.9,12.0,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 13:55,63.6,57.12,18.1,340.0,12.0,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 14:00,61.56,53.16,18.32,338.6,11.9,0.8,0.1,335.2,12.0,0.7,0.4
2025-08-11 14:05,63.96,56.88,17.91,338.6,12.0,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-11 14:10,63.72,55.2,19.06,340.0,12.1,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-11 14:15,63.48,54.72,18.23,337.9,12.0,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 14:20,62.4,54.84,18.05,338.6,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 14:25,64.56,53.16,18.88,337.9,12.0,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 14:30,61.56,56.76,18.93,339.3,11.9,0.9,-0.1,335.2,12.0,0.7,0.4
