时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-08-11 14:35,63.96,61.08,18.03,338.6,11.9,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 14:40,64.08,58.68,18.51,338.6,12.0,0.8,0.3,335.2,12.0,0.7,0.4
2025-08-11 14:45,62.4,56.76,18.46,341.4,11.9,1.0,-0.1,335.2,12.0,0.7,0.4
2025-08-11 14:50,63.72,54.48,18.63,338.6,12.1,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 14:55,64.56,56.04,18.36,337.2,11.9,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 15:00,66.12,53.04,18.29,339.3,12.1,1.1,0.3,335.2,12.0,0.7,0.4
2025-08-11 15:05,61.44,53.04,18.84,338.6,11.9,0.8,0.1,335.2,12.0,0.7,0.4
2025-08-11 15:10,65.16,56.4,19.01,340.7,12.1,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-11 15:15,64.32,52.92,19.09,338.6,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 15:20,63.6,54.84,19.47,337.2,11.9,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 15:25,61.32,56.4,18.97,339.3,11.9,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 15:30,63.72,56.4,20.38,337.9,12.1,1.0,0.4,335.2,12.0,0.7,0.4
2025-08-11 15:35,65.52,55.92,20.28,340.7,12.1,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 15:40,62.16,53.52,19.65,337.9,11.9,0.8,0.2,335.2,12.0,0.7,0.4
2025-08-11 15:45,63.6,59.52,19.74,339.3,11.9,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 15:50,62.64,55.2,20.15,339.3,12.1,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 15:55,62.76,59.76,19.15,338.6,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 16:00,61.8,53.04,20.23,340.7,12.1,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 16:05,64.32,57.12,19.91,337.9,11.9,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 16:10,65.88,58.08,20.81,337.2,11.9,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-11 16:15,61.2,52.92,19.37,338.6,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 16:20,64.56,60.24,19.81,338.6,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 16:25,62.52,58.2,19.57,338.6,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 16:30,63.0,56.52,19.67,338.6,11.9,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 16:35,63.12,54.36,20.31,340.7,12.1,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 16:40,65.52,52.56,20.55,337.9,12.0,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 16:45,60.6,57.6,20.48,338.6,11.9,0.9,0.0,335.2,12.0,0.7,0.4
2025-08-11 16:50,64.92,56.88,19.91,338.6,12.0,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-11 16:55,62.88,57.6,20.13,337.9,11.9,0.8,0.2,335.2,12.0,0.7,0.4
2025-08-11 17:00,64.56,60.0,19.94,339.3,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 17:05,61.08,53.88,19.76,339.3,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 17:10,64.68,54.12,19.34,340.0,12.0,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 17:15,61.68,53.16,19.49,339.3,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 17:20,64.32,53.4,19.13,337.9,11.9,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 17:25,60.24,54.72,19.85,340.0,12.0,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 17:30,64.56,57.48,18.95,338.6,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 17:35,61.2,52.8,19.08,341.4,12.0,1.0,0.0,335.2,12.0,0.7,0.4
2025-08-11 17:40,62.28,54.6,18.97,338.6,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 17:45,65.4,59.28,19.62,338.6,12.1,1.1,0.4,335.2,12.0,0.7,0.4
2025-08-11 17:50,61.44,54.48,19.61,339.3,12.0,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 17:55,65.4,58.44,20.48,337.2,12.1,1.1,0.4,335.2,12.0,0.7,0.4
2025-08-11 18:00,61.56,53.76,19.68,340.0,11.9,0.9,0.0,335.2,12.0,0.7,0.4
2025-08-11 18:05,65.16,60.36,20.2,337.9,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 18:10,60.84,54.84,20.55,339.3,11.9,0.8,0.1,335.2,12.0,0.7,0.4
2025-08-11 18:15,65.4,55.92,21.13,340.0,12.1,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 18:20,63.36,53.76,19.99,337.9,12.0,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 18:25,64.08,59.16,19.63,340.0,11.9,1.0,0.0,335.2,12.0,0.7,0.4
2025-08-11 18:30,62.64,55.68,20.55,340.7,12.0,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 18:35,61.8,56.28,20.23,338.6,11.9,0.8,0.2,335.2,12.0,0.7,0.4
2025-08-11 18:40,61.8,55.92,20.16,340.0,12.1,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 18:45,62.16,54.0,20.75,337.9,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 18:50,62.16,54.0,18.91,340.0,12.1,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 18:55,62.52,55.92,18.64,337.9,11.9,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 19:00,63.36,57.12,19.04,338.6,12.0,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-11 19:05,61.2,57.72,20.48,339.3,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 19:10,66.6,59.88,18.52,337.2,11.9,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-11 19:15,60.36,52.56,19.34,341.4,12.0,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 19:20,63.6,55.8,19.12,337.9,11.9,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 19:25,62.4,53.64,19.66,338.6,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 19:30,63.12,54.72,19.4,339.3,12.0,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 19:35,62.76,55.2,20.14,339.3,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 19:40,63.6,57.84,19.98,340.0,12.0,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 19:45,63.48,57.72,20.04,338.6,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 19:50,60.72,57.72,19.48,338.6,11.9,0.8,0.1,335.2,12.0,0.7,0.4
2025-08-11 19:55,63.84,53.64,19.66,340.7,12.1,1.1,0.3,335.2,12.0,0.7,0.4
2025-08-11 20:00,65.4,58.2,20.23,337.9,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 20:05,61.32,53.04,21.0,340.0,11.9,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 20:10,62.76,53.64,21.27,337.9,11.9,0.8,0.2,335.2,12.0,0.7,0.4
2025-08-11 20:15,63.72,52.56,18.28,339.3,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 20:20,62.04,53.04,18.15,340.0,11.9,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 20:25,64.92,54.72,20.89,338.6,12.1,1.1,0.3,335.2,12.0,0.7,0.4
2025-08-11 20:30,62.16,52.44,20.07,339.3,11.9,0.8,0.1,335.2,12.0,0.7,0.4
2025-08-11 20:35,66.24,52.92,19.76,340.0,12.1,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-11 20:40,62.28,52.8,20.23,339.3,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 20:45,66.48,57.84,20.28,337.9,11.9,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 20:50,63.48,55.68,20.74,337.9,11.9,0.8,0.2,335.2,12.0,0.7,0.4
2025-08-11 20:55,62.76,57.24,20.85,340.7,11.9,0.9,0.0,335.2,12.0,0.7,0.4
2025-08-11 21:00,61.32,53.88,19.03,339.3,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 21:05,64.8,56.04,20.28,337.9,11.9,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 21:10,63.0,52.8,20.84,340.7,12.1,1.2,0.1,335.2,12.0,0.7,0.4
2025-08-11 21:15,62.16,53.04,19.18,337.9,11.9,0.8,0.1,335.2,12.0,0.7,0.4
2025-08-11 21:20,63.48,56.16,19.56,340.0,11.9,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-11 21:25,63.6,56.76,18.84,337.9,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 21:30,64.2,56.04,18.88,340.0,12.1,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-11 21:35,63.24,53.88,19.41,340.0,12.0,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-11 21:40,66.36,60.0,20.07,337.9,12.1,1.1,0.4,335.2,12.0,0.7,0.4
2025-08-11 21:45,62.88,54.12,19.11,339.3,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 21:50,64.56,55.56,18.98,337.9,12.0,1.0,0.3,335.2,12.0,0.7,0.4
2025-08-11 21:55,63.96,56.88,19.02,339.3,12.0,0.9,0.2,335.2,12.0,0.7,0.4
2025-08-11 22:00,65.52,59.04,19.53,340.0,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-11 22:05,63.0,55.8,19.76,337.9,11.9,0.9,0.2,333.8,11.9,0.5,0.4
2025-08-11 22:10,64.32,57.24,19.25,339.3,12.0,1.0,0.2,333.8,11.9,0.5,0.5
2025-08-11 22:15,63.12,53.28,19.68,338.6,12.1,0.9,0.4,337.9,12.0,0.6,0.2
2025-08-11 22:20,63.12,61.2,19.07,338.6,11.9,0.8,0.1,331.0,11.9,0.8,0.6
2025-08-11 22:25,62.88,56.28,19.39,340.7,12.1,1.2,0.3,337.9,11.9,0.7,0.2
2025-08-11 22:30,63.6,54.12,19.04,337.9,12.0,0.8,0.3,336.6,11.9,0.5,0.2
2025-08-11 22:35,63.24,58.44,19.97,340.7,12.1,1.1,0.2,336.6,12.1,0.9,0.4
2025-08-11 22:40,61.68,52.56,19.55,338.6,12.0,0.9,0.2,335.9,11.9,0.4,0.3
2025-08-11 22:45,64.92,55.68,19.2,339.3,12.0,1.0,0.2,334.5,12.1,0.7,0.5
2025-08-11 22:50,65.16,52.08,19.94,338.6,12.1,1.1,0.4,337.9,12.0,0.6,0.3
2025-08-11 22:55,62.52,57.96,19.62,337.9,11.9,0.9,0.1,335.9,12.1,0.8,0.4
2025-08-11 23:00,61.32,57.6,19.42,340.0,12.0,0.9,0.2,332.4,12.0,0.6,0.6
2025-08-11 23:05,66.0,55.92,18.95,340.0,12.0,1.0,0.1,338.6,12.1,0.8,0.4
2025-08-11 23:10,61.56,54.48,19.18,339.3,12.0,1.0,0.1,335.2,11.9,0.7,0.2
2025-08-11 23:15,62.52,60.0,18.97,337.9,11.9,1.0,0.2,332.4,11.9,0.6,0.5
2025-08-11 23:20,62.04,53.28,19.24,341.4,11.9,0.9,0.0,337.2,12.1,0.6,0.4
2025-08-11 23:25,63.36,63.12,19.28,339.3,12.0,0.9,0.2,337.2,11.9,0.5,0.3
2025-08-11 23:30,63.72,57.24,19.54,340.0,12.1,1.0,0.3,337.9,12.1,0.8,0.4
2025-08-11 23:35,61.8,55.8,19.05,339.3,12.0,0.8,0.2,333.8,11.9,0.6,0.5
2025-08-11 23:40,67.32,53.52,19.23,337.9,12.1,1.0,0.4,335.2,12.3,0.9,0.5
2025-08-11 23:45,61.56,54.48,19.62,338.6,11.9,0.8,0.2,335.9,11.9,0.6,0.3
2025-08-11 23:50,65.4,58.32,19.2,338.6,12.0,1.1,0.2,335.2,11.9,0.5,0.3
2025-08-11 23:55,63.12,57.36,18.98,337.9,11.9,0.8,0.2,332.4,12.0,0.7,0.6
2025-08-12 00:00,65.04,57.72,19.13,338.6,12.0,0.9,0.2,335.2,12.1,0.8,0.7
2025-08-12 00:05,62.64,55.92,19.3,338.6,12.0,0.9,0.2,335.9,12.0,0.6,0.4
2025-08-12 00:10,65.64,57.72,20.01,337.9,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-12 00:15,61.56,58.44,18.16,337.9,11.9,0.8,0.1,333.1,12.0,0.7,0.7
2025-08-12 00:20,63.12,59.4,19.11,340.7,12.0,1.0,0.1,334.5,11.9,0.5,0.3
2025-08-12 00:25,62.76,55.08,18.89,340.7,12.1,0.9,0.2,334.5,11.8,0.6,0.5
2025-08-12 00:30,63.84,58.8,18.39,340.0,12.0,1.0,0.2,338.6,11.9,0.6,0.2
2025-08-12 00:35,65.04,57.96,18.99,339.3,12.0,1.0,0.2,335.9,12.0,0.7,0.4
2025-08-12 00:40,63.96,56.28,19.46,338.6,12.0,1.0,0.2,334.5,12.0,0.6,0.5
2025-08-12 00:45,65.16,54.6,19.26,339.3,12.0,1.0,0.1,338.6,12.1,0.6,0.3
2025-08-12 00:50,63.12,53.76,19.83,340.0,12.0,0.9,0.2,336.6,11.9,0.5,0.1
2025-08-12 00:55,66.0,56.76,19.21,338.6,11.9,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-12 01:00,62.76,55.2,19.55,340.0,11.9,0.8,0.1,334.5,11.9,0.6,0.5
2025-08-12 01:05,67.8,56.88,18.77,337.9,12.0,1.0,0.3,334.5,12.1,0.8,0.7
2025-08-12 01:10,62.16,55.08,19.28,338.6,11.9,0.9,0.1,335.2,11.9,0.6,0.3
2025-08-12 01:15,66.72,57.36,20.13,337.9,11.9,0.9,0.2,331.0,11.9,0.8,0.6
2025-08-12 01:20,61.92,54.24,18.87,340.0,12.0,0.9,0.1,337.9,11.9,0.5,0.2
2025-08-12 01:25,64.92,53.52,19.1,337.9,11.9,0.9,0.2,331.7,11.8,0.5,0.4
2025-08-12 01:30,64.44,55.08,19.9,337.2,11.9,1.0,0.2,332.4,12.1,0.9,0.7
2025-08-12 01:35,62.4,54.72,20.42,339.3,11.9,0.8,0.1,334.5,11.9,0.6,0.4
2025-08-12 01:40,63.84,58.68,19.79,339.3,12.0,1.0,0.2,337.2,11.9,0.6,0.2
2025-08-12 01:45,64.2,57.48,19.31,337.9,12.0,0.9,0.3,333.8,11.9,0.6,0.5
2025-08-12 01:50,64.8,54.24,20.04,339.3,12.1,1.1,0.2,338.6,12.1,0.6,0.4
2025-08-12 01:55,64.32,54.36,19.38,338.6,12.0,0.9,0.2,337.9,12.0,0.6,0.3
2025-08-12 02:00,65.16,57.0,19.73,340.0,12.1,1.1,0.2,336.6,12.1,0.8,0.5
2025-08-12 02:05,63.0,56.4,19.62,338.6,11.9,0.8,0.1,333.1,12.0,0.6,0.6
2025-08-12 02:10,64.68,54.36,19.65,338.6,12.0,1.0,0.2,334.5,12.2,0.9,0.6
2025-08-12 02:15,61.92,52.68,19.44,338.6,12.0,0.9,0.2,335.2,11.9,0.5,0.3
2025-08-12 02:20,63.84,59.04,19.75,336.6,11.9,0.9,0.2,329.7,11.9,0.7,0.7
2025-08-12 02:25,63.12,52.44,19.52,340.0,12.1,1.0,0.3,340.7,12.1,0.8,0.1
2025-08-12 02:30,62.76,57.36,20.33,338.6,11.9,0.8,0.1,333.1,12.1,0.7,0.8
2025-08-12 02:35,63.36,57.84,19.35,338.6,12.0,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-12 02:40,62.4,55.92,20.63,337.9,12.0,1.0,0.3,334.5,12.0,0.6,0.5
2025-08-12 02:45,62.16,55.44,20.1,339.3,11.9,0.9,0.1,336.6,12.0,0.6,0.4
2025-08-12 02:50,62.28,54.36,20.85,339.3,12.1,1.0,0.2,337.2,11.9,0.5,0.2
2025-08-12 02:55,63.36,55.08,20.03,337.9,12.1,1.1,0.3,337.2,12.1,0.6,0.4
2025-08-12 03:00,63.6,54.96,20.27,336.6,11.9,1.0,0.2,335.2,12.1,0.6,0.5
2025-08-12 03:05,62.16,54.72,19.59,338.6,12.0,1.0,0.2,336.6,12.1,0.7,0.4
2025-08-12 03:10,61.08,54.0,19.57,338.6,11.9,0.9,0.1,333.1,12.1,0.6,0.7
2025-08-12 03:15,65.04,51.12,19.54,338.6,12.1,1.1,0.2,344.1,12.3,0.7,0.2
2025-08-12 03:20,60.72,54.24,20.24,338.6,12.0,0.9,0.2,336.6,12.0,0.6,0.3
2025-08-12 03:25,64.68,57.48,18.51,337.9,11.9,1.0,0.2,334.5,12.1,0.8,0.7
2025-08-12 03:30,60.6,50.64,19.08,340.7,12.0,1.0,0.0,340.0,12.1,0.6,0.3
2025-08-12 03:35,62.52,54.6,18.39,338.6,11.9,1.0,0.1,335.2,12.1,0.6,0.5
2025-08-12 03:40,61.08,54.0,19.75,338.6,11.9,0.9,0.2,337.2,12.2,0.6,0.5
2025-08-12 03:45,62.16,56.16,19.6,340.0,12.0,1.0,0.2,335.9,11.9,0.5,0.3
2025-08-12 03:50,62.76,53.04,19.97,340.0,12.0,0.9,0.1,341.4,12.1,0.6,0.2
2025-08-12 03:55,62.52,54.12,20.39,340.0,12.0,1.0,0.1,335.9,12.0,0.6,0.3
2025-08-12 04:00,62.28,54.48,19.47,337.9,12.1,1.0,0.4,336.6,12.1,0.7,0.4
2025-08-12 04:05,62.16,53.52,20.27,337.9,11.9,0.9,0.1,337.9,12.0,0.5,0.3
2025-08-12 04:10,62.16,54.48,19.67,339.3,12.0,1.0,0.2,336.6,12.1,0.7,0.4
2025-08-12 04:15,60.0,53.76,19.92,340.0,11.9,0.9,0.1,333.1,12.1,0.6,0.7
2025-08-12 04:20,65.52,56.88,20.08,338.6,12.1,1.1,0.4,334.5,12.1,0.9,0.5
2025-08-12 04:25,62.28,51.72,17.36,337.9,11.9,1.0,0.2,336.6,12.1,0.7,0.4
2025-08-12 04:30,63.6,54.24,18.75,337.9,12.0,1.0,0.2,337.2,12.2,0.6,0.5
2025-08-12 04:35,61.8,54.6,20.64,339.3,12.0,1.0,0.2,335.2,11.9,0.6,0.3
2025-08-12 04:40,62.04,55.68,19.83,340.7,12.0,0.9,0.2,335.2,11.9,0.8,0.2
2025-08-12 04:45,60.72,53.52,19.31,338.6,11.9,0.9,0.1,335.2,11.9,0.5,0.3
2025-08-12 04:50,63.24,61.56,19.82,339.3,11.9,1.0,0.1,335.2,11.9,0.5,0.5
2025-08-12 04:55,62.52,52.8,19.53,339.3,12.1,1.0,0.2,339.3,12.1,0.7,0.4
2025-08-12 05:00,61.44,53.76,20.44,337.9,11.9,0.9,0.2,332.4,12.1,0.7,0.8
2025-08-12 05:05,64.08,59.28,19.7,339.3,12.1,1.0,0.3,333.8,12.1,0.8,0.7
2025-08-12 05:10,62.16,55.44,19.75,337.9,12.0,1.0,0.2,335.9,12.0,0.6,0.3
2025-08-12 05:15,65.4,57.36,19.99,337.9,12.0,1.2,0.2,335.9,12.1,0.9,0.6
2025-08-12 05:20,62.88,56.28,19.93,339.3,12.1,1.0,0.2,337.2,12.1,0.7,0.4
2025-08-12 05:25,65.16,59.64,18.47,337.9,11.9,0.9,0.1,333.1,11.9,0.6,0.5
2025-08-12 05:30,60.48,53.76,20.78,341.4,12.0,0.9,0.1,336.6,12.0,0.8,0.2
2025-08-12 05:35,64.32,53.04,19.77,338.6,11.9,0.9,0.2,331.7,12.1,0.9,0.8
2025-08-12 05:40,61.8,55.8,20.77,338.6,11.9,0.9,0.1,332.4,11.9,0.6,0.5
2025-08-12 05:45,65.16,55.44,20.13,339.3,12.1,1.1,0.2,337.9,12.2,0.7,0.5
2025-08-12 05:50,61.68,54.24,19.47,339.3,11.9,0.9,0.1,335.9,11.9,0.5,0.2
2025-08-12 05:55,64.44,62.76,19.57,338.6,12.0,0.9,0.2,335.2,11.9,0.5,0.3
2025-08-12 06:00,61.92,52.32,20.11,339.3,12.1,0.9,0.3,337.9,12.1,0.6,0.4
2025-08-12 06:05,61.2,57.0,20.31,339.3,11.9,0.9,0.1,335.2,12.0,0.4,0.4
2025-08-12 06:10,65.52,51.36,19.9,338.6,12.1,1.1,0.2,340.0,12.2,0.9,0.4
2025-08-12 06:15,60.48,54.36,20.47,337.9,11.9,0.9,0.2,333.1,12.1,0.6,0.7
2025-08-12 06:20,64.92,51.72,20.34,338.6,12.0,1.1,0.2,336.6,12.2,0.8,0.6
2025-08-12 06:25,60.48,51.24,19.8,337.9,11.9,0.8,0.1,336.6,12.0,0.5,0.3
2025-08-12 06:30,64.2,55.92,19.65,338.6,12.0,1.1,0.2,335.9,12.1,0.6,0.5
2025-08-12 06:35,62.64,52.44,20.2,337.9,12.0,0.9,0.3,337.2,12.2,0.6,0.4
2025-08-12 06:40,63.12,54.0,20.15,338.6,11.9,1.0,0.2,338.6,12.2,0.5,0.5
2025-08-12 06:45,61.8,54.48,20.23,339.3,12.0,1.0,0.2,337.9,12.1,0.7,0.4
2025-08-12 06:50,63.12,55.8,19.95,339.3,12.0,0.9,0.2,335.2,11.9,0.6,0.5
2025-08-12 06:55,62.04,54.72,20.26,338.6,12.0,1.0,0.2,335.2,12.0,0.8,0.4
2025-08-12 07:00,63.6,54.6,20.52,337.9,11.9,0.9,0.2,334.5,11.9,0.6,0.4
2025-08-12 07:05,62.04,57.36,20.18,340.0,12.0,1.1,0.1,335.2,11.9,0.6,0.3
2025-08-12 07:10,61.2,52.2,19.07,340.7,12.0,1.0,0.1,340.0,11.9,0.5,0.2
2025-08-12 07:15,66.12,52.8,20.39,337.2,12.0,1.2,0.3,341.4,12.2,0.8,0.4
2025-08-12 07:20,62.4,57.12,20.78,338.6,12.0,0.9,0.2,332.4,12.1,0.8,0.7
2025-08-12 07:25,65.04,52.68,20.36,338.6,12.0,1.1,0.2,337.9,12.2,0.7,0.5
2025-08-12 07:30,61.32,56.64,21.39,340.0,11.9,0.9,0.1,335.2,11.9,0.7,0.2
2025-08-12 07:35,64.44,58.8,19.79,337.9,12.0,1.0,0.3,334.5,11.9,0.6,0.5
2025-08-12 07:40,63.84,55.8,20.77,337.9,12.0,1.0,0.2,333.8,12.0,0.7,0.5
2025-08-12 07:45,64.2,57.72,21.16,340.7,12.1,1.0,0.2,335.9,12.0,0.7,0.4
2025-08-12 07:50,62.64,56.52,20.54,338.6,11.9,0.8,0.0,335.9,11.9,0.5,0.2
2025-08-12 07:55,64.44,55.92,21.61,338.6,11.9,1.0,0.1,335.9,11.9,0.5,0.3
2025-08-12 08:00,64.32,55.2,21.06,340.7,12.1,1.0,0.2,337.2,11.9,0.6,0.0
2025-08-12 08:05,63.72,56.88,21.02,338.6,11.9,0.9,0.1,334.5,11.8,0.5,0.4
2025-08-12 08:10,67.68,54.36,21.67,340.0,12.1,1.0,0.2,334.5,12.1,1.1,0.6
2025-08-12 08:15,64.44,58.2,20.6,340.0,12.1,0.9,0.3,333.1,11.8,0.6,0.3
2025-08-12 08:20,67.2,56.04,20.99,337.9,12.1,1.1,0.4,340.0,12.2,0.7,0.3
2025-08-12 08:25,64.92,57.72,20.77,340.0,11.9,0.9,0.0,337.2,12.0,0.6,0.3
2025-08-12 08:30,67.8,59.52,22.44,338.6,12.1,1.0,0.2,335.2,12.1,0.6,0.5
2025-08-12 08:35,66.96,58.44,21.65,337.9,12.0,1.0,0.2,336.6,11.9,0.6,0.2
2025-08-12 08:40,67.56,58.56,22.49,338.6,12.0,1.0,0.2,336.6,12.1,0.6,0.4
2025-08-12 08:45,66.24,62.88,21.87,338.6,12.0,1.0,0.2,331.7,11.9,0.6,0.5
2025-08-12 08:50,68.04,61.08,22.71,339.3,12.0,1.0,0.1,333.1,11.8,0.7,0.4
2025-08-12 08:55,66.96,61.32,22.22,340.0,12.1,1.0,0.3,333.1,11.8,0.6,0.2
2025-08-12 09:00,69.48,61.2,22.19,337.2,11.9,0.9,0.2,331.7,12.3,0.7,1.0
2025-08-12 09:05,67.2,65.52,23.15,340.7,12.1,1.1,0.1,341.4,11.8,0.5,-0.4
2025-08-12 09:10,68.64,64.68,22.09,337.9,12.0,1.0,0.2,329.7,11.8,0.7,0.7
2025-08-12 09:15,71.64,58.8,21.69,337.9,12.0,1.1,0.3,338.6,12.3,0.8,0.4
2025-08-12 09:20,67.44,66.24,22.24,340.0,12.1,1.0,0.2,330.3,11.6,0.7,0.3
2025-08-12 09:25,70.8,61.92,21.97,338.6,12.0,1.0,0.2,335.2,12.1,0.8,0.5
2025-08-12 09:30,69.36,63.12,22.89,340.0,12.0,1.0,0.1,339.3,11.9,0.7,0.2
2025-08-12 09:35,71.28,62.52,23.08,337.2,12.0,1.1,0.3,335.2,12.1,0.7,0.4
2025-08-12 09:40,67.44,61.8,23.13,337.9,11.9,0.9,0.2,337.9,12.1,0.7,0.5
2025-08-12 09:45,69.72,63.6,23.16,338.6,11.9,0.9,0.1,333.1,12.1,0.7,0.6
2025-08-12 09:50,68.52,63.36,24.11,339.3,12.0,0.9,0.2,330.3,11.9,0.7,0.6
2025-08-12 09:55,71.16,61.56,22.75,339.3,12.0,1.0,0.2,335.9,12.1,0.7,0.5
2025-08-12 10:00,68.52,65.28,22.34,338.6,12.0,1.0,0.2,333.1,11.8,0.5,0.3
2025-08-12 10:05,70.8,66.48,24.47,337.9,12.0,1.0,0.3,334.5,12.1,0.7,0.5
2025-08-12 10:10,68.64,61.44,23.81,340.7,12.1,1.1,0.2,340.0,12.0,0.6,0.0
2025-08-12 10:15,71.64,66.72,21.87,337.9,11.9,0.8,0.2,331.7,11.8,0.6,0.5
2025-08-12 10:20,71.4,65.4,22.3,340.0,11.9,1.1,0.0,335.9,12.2,0.8,0.5
2025-08-12 10:25,69.24,67.68,23.97,340.0,12.1,1.0,0.3,333.1,11.7,0.7,0.4
2025-08-12 10:30,73.44,62.04,22.83,338.6,12.1,1.1,0.2,340.0,12.1,0.6,0.2
2025-08-12 10:35,72.12,67.44,22.81,338.6,12.0,1.0,0.2,335.2,11.9,0.6,0.3
2025-08-12 10:40,74.16,63.6,22.09,337.2,12.0,1.1,0.3,341.4,12.3,0.8,0.5
2025-08-12 10:45,68.28,68.88,23.14,340.0,12.0,0.8,0.2,332.4,11.8,0.5,0.4
2025-08-12 10:50,74.16,69.84,22.41,338.6,12.0,1.1,0.3,335.9,12.1,0.8,0.4
2025-08-12 10:55,69.12,69.72,23.28,339.3,11.9,0.9,0.0,335.9,11.9,0.7,0.3
2025-08-12 11:00,73.44,70.2,22.01,340.0,12.0,1.0,0.1,330.3,11.9,0.8,0.6
2025-08-12 11:05,74.16,69.24,22.42,339.3,12.1,1.1,0.3,340.7,12.2,0.8,0.3
2025-08-12 11:10,70.8,66.96,22.25,338.6,11.9,0.9,0.1,333.8,11.9,0.7,0.5
2025-08-12 11:15,73.32,69.72,21.87,337.9,12.0,1.1,0.2,335.9,12.1,0.8,0.6
2025-08-12 11:20,69.84,70.44,22.52,339.3,11.9,1.0,0.0,340.0,12.1,0.6,0.2
2025-08-12 11:25,74.28,71.76,22.75,338.6,12.1,1.1,0.4,335.2,11.9,0.7,0.3
2025-08-12 11:30,70.8,71.28,22.83,338.6,11.9,0.9,0.2,333.1,12.1,0.7,0.6
2025-08-12 11:35,73.56,67.8,21.04,337.2,12.0,1.0,0.3,336.6,12.2,0.8,0.8
2025-08-12 11:40,68.76,72.12,23.93,338.6,11.9,0.9,0.1,334.5,11.9,0.5,0.4
2025-08-12 11:45,74.4,71.04,23.73,338.6,12.0,1.1,0.2,335.2,12.1,0.7,0.5
2025-08-12 11:50,71.4,68.28,23.14,337.9,12.0,1.0,0.3,338.6,11.9,0.4,0.1
2025-08-12 11:55,72.12,73.08,23.69,339.3,11.9,1.0,0.1,329.7,11.8,0.8,0.7
2025-08-12 12:00,72.84,72.6,24.49,339.3,12.0,1.0,0.1,337.9,12.1,0.8,0.4
2025-08-12 12:05,72.0,73.8,23.71,338.6,11.9,0.8,0.2,328.3,11.8,0.7,0.6
2025-08-12 12:10,75.24,74.28,23.32,339.3,12.1,1.1,0.2,335.9,12.1,0.9,0.4
2025-08-12 12:15,72.12,75.24,23.14,337.9,11.9,0.9,0.2,337.2,12.1,0.6,0.4
2025-08-12 12:20,75.72,78.12,23.61,340.0,12.1,1.1,0.3,333.1,11.8,0.6,0.3
2025-08-12 12:25,75.48,73.8,23.89,339.3,12.1,1.1,0.2,340.0,12.1,0.7,0.2
2025-08-12 12:30,75.0,71.64,23.63,337.9,12.0,1.1,0.3,338.6,12.1,0.7,0.3
2025-08-12 12:35,72.96,76.92,23.11,338.6,11.9,0.8,0.2,332.4,11.9,0.5,0.6
2025-08-12 12:40,75.12,73.68,23.17,338.6,12.0,1.0,0.3,331.7,12.1,0.7,0.8
2025-08-12 12:45,73.32,71.64,23.56,338.6,11.9,1.0,0.1,337.2,11.9,0.5,0.3
2025-08-12 12:50,78.36,77.04,23.14,337.9,11.9,1.1,0.2,335.2,12.1,0.8,0.6
2025-08-12 12:55,74.16,75.6,22.95,337.2,11.9,0.9,0.2,333.8,12.1,0.6,0.7
2025-08-12 13:00,75.6,76.08,22.4,339.3,12.0,1.0,0.2,332.4,11.8,0.5,0.6
2025-08-12 13:05,72.72,73.56,23.71,341.4,12.1,1.0,0.1,338.6,12.0,0.7,0.2
2025-08-12 13:10,73.08,76.2,23.38,339.3,11.9,0.9,0.1,330.3,11.7,0.5,0.4
2025-08-12 13:15,72.48,74.88,23.01,342.8,12.1,1.1,0.0,337.9,12.1,0.9,0.4
2025-08-12 13:20,74.04,71.4,23.98,340.0,12.0,0.9,0.2,338.6,12.0,0.5,0.2
2025-08-12 13:25,76.92,77.4,23.75,338.6,12.0,1.0,0.2,333.1,12.0,0.7,0.6
2025-08-12 13:30,74.4,75.24,23.35,337.9,12.0,0.9,0.3,336.6,12.1,0.7,0.4
2025-08-12 13:35,74.52,73.68,23.24,338.6,11.9,0.9,0.1,333.1,12.1,0.8,0.6
2025-08-12 13:40,72.84,73.92,23.42,341.4,12.0,1.0,0.1,338.6,11.9,0.5,0.2
2025-08-12 13:45,78.24,77.04,22.11,336.6,12.1,1.1,0.4,332.4,12.1,0.7,0.7
2025-08-12 13:50,73.2,70.2,21.72,336.6,11.9,1.0,0.2,335.9,12.1,0.6,0.5
2025-08-12 13:55,73.92,75.12,21.22,338.6,11.9,1.0,0.1,332.4,11.9,0.4,0.5
2025-08-12 14:00,73.2,75.12,22.07,340.0,12.0,0.9,0.1,333.1,11.9,0.7,0.5
2025-08-12 14:05,73.92,70.08,21.96,340.0,12.1,1.0,0.2,337.9,11.9,0.5,0.3
2025-08-12 14:10,74.88,68.76,23.19,337.9,12.0,1.0,0.2,337.9,12.1,0.5,0.4
2025-08-12 14:15,72.6,76.08,22.73,338.6,11.9,0.9,0.1,329.0,11.9,0.7,0.7
2025-08-12 14:20,77.64,71.4,22.82,338.6,12.1,1.1,0.2,335.2,12.1,0.7,0.6
2025-08-12 14:25,75.84,69.24,23.64,338.6,12.0,1.0,0.2,338.6,11.9,0.5,0.1
2025-08-12 14:30,79.44,74.28,22.87,337.9,12.0,1.2,0.3,340.0,12.1,0.8,0.4
2025-08-12 14:35,73.56,74.76,23.44,340.0,12.0,0.9,0.1,334.5,11.8,0.4,0.4
2025-08-12 14:40,80.88,69.72,22.71,337.2,12.1,1.1,0.4,333.8,12.1,0.9,0.5
2025-08-12 14:45,74.4,66.84,22.75,340.0,12.0,1.0,0.1,340.7,12.1,0.6,0.2
2025-08-12 14:50,78.0,76.2,23.21,337.9,11.9,0.9,0.2,332.4,11.9,0.7,0.6
2025-08-12 14:55,75.36,71.64,22.22,339.3,11.9,0.9,0.1,331.0,12.0,0.8,0.7
2025-08-12 15:00,75.84,73.92,22.31,338.6,12.0,0.9,0.1,334.5,11.9,0.6,0.5
2025-08-12 15:05,78.0,75.36,21.78,337.9,12.0,1.1,0.2,337.2,12.0,0.5,0.3
2025-08-12 15:10,75.12,75.48,20.27,338.6,11.9,0.9,0.2,330.3,11.9,0.5,0.6
2025-08-12 15:15,77.76,67.68,22.24,339.3,12.1,1.1,0.2,337.2,12.1,0.7,0.4
2025-08-12 15:20,74.4,71.64,22.85,338.6,11.9,1.0,0.0,335.9,11.8,0.5,0.0
2025-08-12 15:25,79.44,73.44,21.45,338.6,12.1,1.3,0.2,336.6,11.9,0.7,0.2
2025-08-12 15:30,73.56,68.64,21.8,337.2,11.9,0.9,0.2,334.5,12.1,0.6,0.4
2025-08-12 15:35,78.12,73.8,22.46,337.9,12.0,1.2,0.3,337.9,12.3,0.7,0.7
2025-08-12 15:40,72.24,69.72,21.77,338.6,12.0,0.9,0.2,338.6,12.0,0.4,0.2
2025-08-12 15:45,77.88,75.6,23.79,337.9,12.0,1.1,0.3,329.7,11.9,0.7,0.7
2025-08-12 15:50,74.4,65.28,23.25,340.0,12.1,1.1,0.3,340.0,12.2,0.8,0.3
2025-08-12 15:55,74.52,75.0,22.57,340.0,11.9,0.9,0.0,331.0,11.9,0.6,0.6
2025-08-12 16:00,73.44,71.28,22.53,340.0,11.9,1.0,0.0,335.2,11.9,0.6,0.5
2025-08-12 16:05,75.12,74.28,23.62,337.9,11.9,1.0,0.1,331.0,11.8,0.5,0.5
2025-08-12 16:10,77.52,70.2,21.72,339.3,12.1,1.1,0.3,336.6,12.1,0.7,0.4
2025-08-12 16:15,76.08,71.52,23.63,337.2,12.0,1.0,0.3,335.2,12.0,0.6,0.3
2025-08-12 16:20,78.36,70.44,23.35,340.0,12.1,1.1,0.3,337.2,11.9,0.6,0.2
2025-08-12 16:25,77.76,74.52,23.0,338.6,12.0,1.2,0.2,337.9,12.0,0.7,0.3
2025-08-12 16:30,77.4,71.64,22.77,337.9,11.9,1.1,0.1,339.3,12.2,0.6,0.5
2025-08-12 16:35,74.76,78.24,23.3,340.0,11.9,1.0,0.0,335.2,11.8,0.3,0.4
2025-08-12 16:40,83.88,74.76,22.43,338.6,12.1,1.2,0.4,338.6,12.2,1.0,0.5
2025-08-12 16:45,73.68,74.16,22.82,338.6,11.9,0.9,0.1,340.0,12.1,0.4,0.2
2025-08-12 16:50,77.28,76.68,23.11,337.9,11.9,0.9,0.2,328.3,12.1,0.7,1.0
2025-08-12 16:55,76.44,66.84,22.14,338.6,12.0,1.2,0.2,336.6,12.1,0.7,0.6
2025-08-12 17:00,77.52,77.4,22.99,340.0,12.0,1.0,0.1,333.1,11.9,0.6,0.4
2025-08-12 17:05,77.64,72.84,22.55,338.6,12.0,1.1,0.2,337.9,12.1,0.6,0.4
2025-08-12 17:10,75.36,77.04,22.56,339.3,11.9,0.9,0.1,334.5,11.8,0.4,0.4
2025-08-12 17:15,78.36,76.44,22.48,339.3,12.0,1.0,0.2,333.1,12.1,0.8,0.7
2025-08-12 17:20,76.8,73.56,23.48,338.6,12.0,1.0,0.2,338.6,12.0,0.5,0.3
2025-08-12 17:25,76.56,68.4,24.67,338.6,12.1,1.1,0.3,341.4,11.9,0.5,0.0
2025-08-12 17:30,77.4,76.08,22.66,337.9,11.9,1.0,0.2,334.5,11.9,0.5,0.5
2025-08-12 17:35,78.72,72.6,23.05,340.0,12.1,1.2,0.2,340.7,12.2,0.9,0.2
2025-08-12 17:40,74.4,77.04,22.17,339.3,11.9,0.9,0.1,336.6,11.8,0.3,0.2
2025-08-12 17:45,79.32,75.12,22.28,339.3,12.0,1.1,0.1,333.8,12.1,0.9,0.7
2025-08-12 17:50,75.84,72.48,22.25,338.6,12.0,1.0,0.3,339.3,12.1,0.6,0.3
2025-08-12 17:55,75.84,74.4,22.98,338.6,11.9,0.9,0.2,332.4,11.9,0.7,0.5
2025-08-12 18:00,75.24,71.76,22.0,340.0,12.1,1.1,0.2,336.6,12.1,0.6,0.4
2025-08-12 18:05,76.2,72.84,23.09,337.9,11.9,1.1,0.1,334.5,12.1,0.7,0.7
2025-08-12 18:10,72.24,76.44,22.58,338.6,11.9,0.9,0.1,330.3,12.0,0.8,0.8
2025-08-12 18:15,75.48,74.04,22.98,340.0,12.0,1.0,0.1,335.2,11.9,0.5,0.5
2025-08-12 18:20,74.64,72.36,22.7,338.6,12.0,1.0,0.3,334.5,11.9,0.6,0.3
2025-08-12 18:25,75.84,74.52,23.14,337.9,12.0,1.0,0.3,333.8,12.0,0.8,0.5
2025-08-12 18:30,75.12,69.48,22.85,340.0,12.1,1.0,0.3,338.6,11.9,0.6,0.1
2025-08-12 18:35,74.04,74.16,22.7,338.6,11.9,0.9,0.0,329.7,11.7,0.3,0.4
2025-08-12 18:40,76.44,71.04,22.28,340.0,12.1,1.2,0.2,339.3,12.2,1.0,0.3
2025-08-12 18:45,72.96,66.96,22.93,338.6,12.0,0.9,0.2,338.6,11.8,0.2,0.1
2025-08-12 18:50,77.04,73.08,24.11,338.6,12.0,1.0,0.2,332.4,12.1,0.8,0.8
2025-08-12 18:55,75.0,69.84,24.36,339.3,12.1,1.2,0.2,341.4,12.2,0.7,0.4
2025-08-12 19:00,75.12,72.72,23.1,338.6,11.9,0.8,0.2,333.1,12.0,0.7,0.6
2025-08-12 19:05,70.92,73.92,22.26,340.7,11.9,0.9,-0.1,330.3,11.9,0.4,0.6
2025-08-12 19:10,77.76,72.0,23.2,337.9,12.1,1.1,0.3,334.5,12.0,0.7,0.6
2025-08-12 19:15,74.16,69.24,22.74,339.3,12.0,0.9,0.2,338.6,12.2,0.7,0.4
2025-08-12 19:20,73.44,72.84,22.32,340.0,11.9,0.9,0.1,329.7,11.6,0.5,0.6
2025-08-12 19:25,74.4,73.32,22.86,340.7,12.0,1.0,0.1,333.8,12.1,0.8,0.6
2025-08-12 19:30,72.72,69.48,22.41,340.0,12.0,0.9,0.2,338.6,11.9,0.3,0.2
2025-08-12 19:35,76.8,73.68,22.45,337.2,12.1,1.0,0.4,336.6,12.0,0.6,0.3
2025-08-12 19:40,73.2,70.68,23.09,340.0,12.0,1.0,0.2,337.2,12.0,0.6,0.4
2025-08-12 19:45,78.0,70.44,24.74,337.9,12.1,1.1,0.3,335.2,12.1,0.7,0.7
2025-08-12 19:50,72.24,71.28,24.76,340.0,11.9,1.0,0.0,336.6,12.1,0.7,0.4
2025-08-12 19:55,73.92,73.92,21.91,337.9,11.9,0.9,0.1,335.2,11.9,0.6,0.3
2025-08-12 20:00,71.04,75.0,21.3,339.3,11.9,0.9,0.1,330.3,11.8,0.6,0.5
2025-08-12 20:05,76.68,67.92,22.05,340.7,12.0,1.2,0.0,336.6,12.1,0.8,0.4
2025-08-12 20:10,70.92,68.52,22.82,338.6,12.0,0.9,0.2,340.7,11.8,0.3,-0.1
2025-08-12 20:15,73.2,71.16,22.43,337.2,11.9,0.9,0.2,327.6,11.9,0.8,0.8
2025-08-12 20:20,72.72,66.48,22.9,338.6,12.0,1.1,0.3,334.5,12.2,0.9,0.6
2025-08-12 20:25,71.64,73.92,23.43,339.3,11.9,0.8,0.1,329.7,11.8,0.5,0.7
2025-08-12 20:30,73.56,69.6,23.36,342.1,12.1,1.2,0.1,339.3,12.1,0.8,0.3
2025-08-12 20:35,74.16,68.76,24.33,337.9,11.9,0.9,0.2,337.2,12.0,0.5,0.3
2025-08-12 20:40,74.16,69.84,23.41,339.3,12.0,1.0,0.2,333.8,12.1,0.8,0.6
2025-08-12 20:45,71.64,66.84,22.35,339.3,12.0,0.8,0.2,337.2,11.9,0.4,0.0
2025-08-12 20:50,76.32,72.96,23.56,337.2,12.1,1.0,0.4,334.5,12.0,0.7,0.5
2025-08-12 20:55,73.68,69.24,23.04,338.6,11.9,0.9,0.1,337.2,12.2,0.8,0.5
2025-08-12 21:00,72.96,72.6,23.62,337.9,11.9,0.9,0.1,333.1,12.0,0.7,0.6
2025-08-12 21:05,70.68,72.72,22.95,340.0,12.0,0.9,0.1,331.0,11.8,0.5,0.6
2025-08-12 21:10,78.0,70.2,23.42,337.2,12.1,1.2,0.3,334.5,12.2,0.8,0.6
2025-08-12 21:15,70.68,67.92,22.44,339.3,11.9,0.9,0.1,340.0,11.9,0.4,0.0
2025-08-12 21:20,72.48,75.84,23.26,339.3,11.9,0.9,0.1,323.4,11.7,0.8,1.0
2025-08-12 21:25,76.2,63.24,22.76,340.7,12.1,1.2,0.2,340.0,12.3,1.0,0.4
2025-08-12 21:30,70.8,67.2,23.09,338.6,11.9,0.9,0.1,329.0,11.9,0.8,0.7
2025-08-12 21:35,74.4,67.56,23.79,337.9,12.0,1.2,0.3,335.2,12.1,0.7,0.7
2025-08-12 21:40,71.88,65.28,22.78,337.9,12.0,0.9,0.2,337.2,12.1,0.5,0.4
2025-08-12 21:45,74.28,69.0,22.96,340.0,12.0,1.1,0.1,335.2,12.0,0.7,0.5
2025-08-12 21:50,71.16,68.88,23.04,340.7,12.1,1.1,0.2,341.4,11.9,0.5,-0.1
2025-08-12 21:55,73.8,70.44,23.48,337.9,11.9,0.9,0.2,333.8,12.0,0.6,0.6
2025-08-12 22:00,72.12,67.32,24.0,339.3,11.9,1.0,0.1,335.2,12.1,0.7,0.5
2025-08-12 22:05,72.12,71.04,23.42,339.3,11.9,1.0,0.1,332.4,11.9,0.7,0.5
2025-08-12 22:10,70.68,69.96,24.1,340.0,12.0,0.9,0.1,331.0,11.8,0.5,0.6
2025-08-12 22:15,75.36,68.16,22.92,337.9,12.0,1.1,0.2,335.2,12.1,0.8,0.5
2025-08-12 22:20,70.08,71.76,23.89,338.6,12.0,1.0,0.2,340.7,11.8,0.4,0.1
2025-08-12 22:25,73.56,65.4,22.91,337.9,12.0,1.0,0.3,333.1,11.9,0.6,0.5
2025-08-12 22:30,73.2,67.68,24.13,337.9,12.0,1.1,0.2,340.0,12.2,0.8,0.3
2025-08-12 22:35,69.24,68.04,23.86,340.0,11.9,1.0,-0.1,333.1,11.9,0.7,0.6
2025-08-12 22:40,71.52,68.16,23.25,338.6,12.0,1.0,0.2,336.6,12.0,0.6,0.3
2025-08-12 22:45,69.12,70.32,23.48,339.3,12.0,0.9,0.2,333.8,11.8,0.5,0.5
2025-08-12 22:50,76.08,68.4,23.24,337.2,12.1,1.2,0.4,337.2,12.2,0.8,0.5
2025-08-12 22:55,70.32,67.32,22.75,337.9,11.9,0.8,0.2,334.5,11.9,0.7,0.5
2025-08-12 23:00,70.56,67.68,23.34,339.3,11.9,0.9,0.1,332.4,12.1,0.7,0.7
2025-08-12 23:05,70.44,67.2,23.93,340.0,12.1,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-12 23:10,71.28,65.16,22.88,337.9,12.0,1.0,0.2,337.2,12.1,0.6,0.4
2025-08-12 23:15,69.36,62.28,24.14,338.6,12.0,0.9,0.2,335.9,12.0,0.6,0.4
2025-08-12 23:20,70.56,64.68,23.82,337.9,11.9,1.0,0.2,331.0,11.9,0.7,0.6
2025-08-12 23:25,69.24,60.96,22.43,340.0,11.9,1.0,0.0,338.6,12.1,0.8,0.4
2025-08-12 23:30,68.52,66.84,22.45,338.6,11.9,0.9,0.1,327.6,11.7,0.7,0.6
2025-08-12 23:35,71.16,62.76,22.78,337.9,12.0,1.1,0.2,336.6,12.2,0.7,0.5
2025-08-12 23:40,68.28,63.48,23.37,337.9,12.0,0.8,0.3,335.2,12.0,0.6,0.4
2025-08-12 23:45,70.2,63.6,23.42,338.6,12.1,1.1,0.3,335.2,11.9,0.7,0.3
2025-08-12 23:50,69.72,64.08,22.66,338.6,12.0,1.0,0.2,335.2,11.9,0.6,0.3
2025-08-12 23:55,70.32,59.16,23.12,339.3,12.0,1.1,0.1,342.8,12.1,0.8,0.1
2025-08-13 00:00,68.64,65.64,22.22,338.6,11.9,0.9,0.1,330.3,11.8,0.6,0.6
2025-08-13 00:05,69.84,60.72,22.52,338.6,11.9,0.9,0.2,333.1,12.2,0.8,0.7
2025-08-13 00:10,67.08,64.56,21.94,340.0,12.1,1.0,0.2,340.7,11.9,0.5,0.0
2025-08-13 00:15,70.68,63.0,22.23,337.9,11.9,0.9,0.2,333.1,12.1,0.7,0.7
2025-08-13 00:20,67.08,64.08,21.95,339.3,11.9,0.9,0.1,330.3,11.9,0.7,0.6
2025-08-13 00:25,70.8,60.72,22.18,337.9,12.0,0.9,0.3,331.7,12.0,0.7,0.6
2025-08-13 00:30,69.36,58.92,21.83,340.0,12.1,1.0,0.2,340.7,11.9,0.6,0.0
2025-08-13 00:35,69.0,63.36,22.46,337.9,11.9,1.0,0.2,332.4,11.9,0.7,0.6
2025-08-13 00:40,68.76,58.92,21.68,339.3,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-13 00:45,68.64,62.28,21.82,339.3,12.0,1.0,0.1,335.2,11.9,0.6,0.4
2025-08-13 00:50,69.96,61.2,22.09,339.3,12.1,1.1,0.4,340.0,12.1,0.8,0.2
2025-08-13 00:55,68.28,62.4,21.93,338.6,12.0,1.0,0.2,333.1,11.8,0.6,0.4
2025-08-13 01:00,71.4,57.6,21.34,337.9,11.9,1.0,0.2,336.6,12.3,0.7,0.5
2025-08-13 01:05,66.36,60.0,21.16,338.6,11.9,0.9,0.0,336.6,11.9,0.5,0.4
2025-08-13 01:10,69.6,61.56,21.97,339.3,12.0,1.0,0.1,331.7,11.9,0.7,0.6
2025-08-13 01:15,69.24,58.2,21.27,337.9,12.1,0.9,0.4,337.2,12.1,0.6,0.4
2025-08-13 01:20,69.96,60.12,22.2,339.3,12.0,1.0,0.2,334.5,12.1,0.7,0.6
2025-08-13 01:25,66.24,61.2,22.11,340.0,12.0,0.8,0.2,332.4,11.9,0.6,0.6
2025-08-13 01:30,67.44,60.24,23.14,339.3,11.9,0.9,0.1,328.3,11.8,0.6,0.8
2025-08-13 01:35,72.96,58.32,22.02,337.9,12.1,1.2,0.3,341.4,12.2,0.8,0.2
2025-08-13 01:40,67.44,61.56,22.11,337.9,11.9,0.9,0.2,336.6,12.0,0.6,0.4
2025-08-13 01:45,70.56,60.72,21.95,340.0,12.0,1.1,0.2,334.5,11.9,0.6,0.4
2025-08-13 01:50,68.16,59.76,22.06,338.6,12.0,1.0,0.3,335.2,12.0,0.7,0.3
2025-08-13 01:55,69.48,59.4,20.08,338.6,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-13 02:00,68.52,61.68,22.56,338.6,12.1,1.0,0.2,333.1,11.8,0.6,0.4
2025-08-13 02:05,69.96,56.04,21.19,338.6,11.9,1.0,0.1,339.3,12.2,0.7,0.3
2025-08-13 02:10,66.24,60.0,22.99,339.3,11.9,0.9,0.0,332.4,11.9,0.7,0.4
2025-08-13 02:15,69.72,58.32,22.32,339.3,12.0,1.0,0.2,335.2,12.2,0.7,0.6
2025-08-13 02:20,66.84,62.04,21.66,338.6,11.9,0.9,0.1,329.7,11.7,0.6,0.5
2025-08-13 02:25,70.44,57.24,21.8,338.6,12.0,1.0,0.2,335.2,12.2,0.7,0.6
2025-08-13 02:30,66.84,61.8,21.49,340.7,12.0,1.0,0.1,335.2,11.8,0.7,0.0
2025-08-13 02:35,67.44,59.16,20.01,338.6,11.9,0.8,0.1,326.9,11.7,0.6,0.8
2025-08-13 02:40,71.4,55.92,22.71,337.9,12.1,1.1,0.4,341.4,12.3,0.7,0.2
2025-08-13 02:45,66.24,61.2,21.68,338.6,11.9,0.9,0.0,332.4,11.8,0.6,0.4
2025-08-13 02:50,69.24,60.84,22.65,338.6,12.0,1.0,0.2,335.2,12.1,0.6,0.5
2025-08-13 02:55,67.56,60.24,22.26,340.0,12.0,1.1,0.2,337.9,11.9,0.5,0.3
2025-08-13 03:00,70.08,60.0,24.02,337.9,12.0,1.1,0.2,337.9,12.1,0.7,0.3
2025-08-13 03:05,68.28,61.08,21.9,337.9,11.9,1.0,0.2,331.7,12.0,0.7,0.6
2025-08-13 03:10,67.56,58.92,24.28,340.0,12.0,1.0,0.1,335.2,12.1,0.6,0.7
2025-08-13 03:15,68.04,61.44,22.36,340.0,12.1,1.0,0.3,335.9,11.9,0.6,0.2
2025-08-13 03:20,71.4,59.4,22.87,337.9,12.0,1.1,0.3,337.9,12.2,0.6,0.6
2025-08-13 03:25,65.88,63.36,22.45,340.0,11.9,0.8,0.1,331.7,11.7,0.5,0.4
2025-08-13 03:30,69.96,63.84,22.1,338.6,12.0,1.0,0.2,329.7,12.1,0.7,0.9
2025-08-13 03:35,69.24,57.48,23.11,340.7,12.1,1.2,0.2,344.1,12.2,0.6,0.0
2025-08-13 03:40,67.56,65.16,22.42,338.6,11.9,0.9,0.1,326.9,11.7,0.7,0.8
2025-08-13 03:45,70.32,56.28,23.6,338.6,12.0,1.0,0.2,337.2,12.3,0.7,0.6
2025-08-13 03:50,68.76,60.48,22.36,340.7,12.0,1.0,0.1,337.2,11.9,0.6,0.1
2025-08-13 03:55,69.96,60.84,23.13,338.6,12.0,1.0,0.2,335.2,12.0,0.6,0.4
2025-08-13 04:00,67.2,62.4,22.44,340.7,11.9,0.9,0.0,333.1,11.9,0.6,0.5
2025-08-13 04:05,70.8,59.28,23.34,337.9,12.0,1.0,0.3,340.7,12.2,0.7,0.3
2025-08-13 04:10,66.0,60.36,22.24,337.9,11.9,0.8,0.2,334.5,12.0,0.7,0.4
2025-08-13 04:15,69.6,60.48,20.63,338.6,12.0,1.1,0.2,335.2,12.1,0.6,0.4
2025-08-13 04:20,67.44,60.6,22.74,340.0,12.1,1.0,0.3,334.5,11.9,0.5,0.3
2025-08-13 04:25,68.4,58.08,22.44,339.3,12.0,1.0,0.2,339.3,12.3,0.6,0.4
2025-08-13 04:30,64.92,59.88,22.67,339.3,12.0,0.9,0.2,332.4,11.8,0.6,0.5
2025-08-13 04:35,68.28,62.28,22.68,337.9,11.9,0.9,0.2,331.0,12.0,0.6,0.8
2025-08-13 04:40,66.6,59.28,21.76,339.3,12.1,1.0,0.2,340.0,12.0,0.6,0.0
2025-08-13 04:45,66.0,59.52,21.19,338.6,11.9,0.9,0.1,332.4,11.8,0.5,0.5
2025-08-13 04:50,66.36,56.76,21.11,340.0,12.0,0.9,0.1,336.6,12.1,0.5,0.4
2025-08-13 04:55,64.8,57.84,21.74,340.0,11.9,0.9,0.0,333.8,11.9,0.6,0.2
2025-08-13 05:00,68.4,59.4,22.31,337.9,12.1,1.1,0.3,336.6,11.9,0.5,0.2
2025-08-13 05:05,67.08,57.12,23.04,338.6,12.1,1.0,0.3,336.6,12.0,0.7,0.3
2025-08-13 05:10,67.92,57.96,20.63,337.9,12.0,1.0,0.3,334.5,12.1,0.7,0.4
2025-08-13 05:15,64.08,55.32,20.74,338.6,11.9,0.9,0.2,332.4,12.0,0.7,0.6
2025-08-13 05:20,65.4,56.4,22.78,339.3,12.0,0.9,0.2,334.5,11.9,0.5,0.5
2025-08-13 05:25,65.76,57.0,21.23,337.9,12.0,1.0,0.3,333.1,11.9,0.6,0.6
2025-08-13 05:30,68.04,61.92,21.76,338.6,12.0,1.0,0.2,332.4,12.1,0.9,0.8
2025-08-13 05:35,63.96,55.92,22.06,339.3,12.0,1.0,0.2,332.4,11.9,0.6,0.6
2025-08-13 05:40,66.36,61.68,21.38,337.9,11.9,0.9,0.2,331.0,11.9,0.6,0.6
2025-08-13 05:45,68.16,58.2,21.8,340.0,12.1,1.2,0.3,340.7,12.0,0.6,0.0
2025-08-13 05:50,64.68,60.36,22.0,340.0,11.9,0.9,0.0,333.1,11.9,0.6,0.6
2025-08-13 05:55,67.92,56.04,22.26,337.9,12.1,1.2,0.3,339.3,12.1,0.7,0.3
2025-08-13 06:00,65.52,56.76,22.2,338.6,11.9,0.9,0.1,332.4,11.9,0.7,0.6
2025-08-13 06:05,68.04,60.72,21.29,339.3,12.1,1.1,0.2,336.6,12.2,0.9,0.4
2025-08-13 06:10,65.4,58.32,22.37,338.6,12.0,1.0,0.2,335.9,11.8,0.6,0.2
2025-08-13 06:15,67.44,56.4,22.09,338.6,12.0,1.1,0.2,336.6,12.1,0.7,0.4
2025-08-13 06:20,67.44,56.16,21.85,337.9,11.9,1.0,0.2,338.6,12.2,0.7,0.6
2025-08-13 06:25,66.24,58.92,22.33,339.3,12.0,1.0,0.1,334.5,12.0,0.7,0.4
2025-08-13 06:30,65.04,59.16,21.83,339.3,12.0,1.0,0.2,329.0,11.8,0.6,0.7
2025-08-13 06:35,70.2,55.08,22.75,337.9,11.9,1.1,0.2,340.7,12.3,0.7,0.5
2025-08-13 06:40,63.84,56.64,21.33,340.0,11.9,0.9,0.0,335.9,11.9,0.7,0.3
2025-08-13 06:45,66.0,62.52,22.16,338.6,11.9,0.9,0.1,331.7,11.8,0.6,0.5
2025-08-13 06:50,68.76,55.2,22.34,340.0,12.1,1.0,0.2,340.0,12.0,0.6,0.1
2025-08-13 06:55,66.6,56.76,21.65,340.0,11.9,0.9,0.0,336.6,12.1,0.6,0.4
2025-08-13 07:00,65.52,59.16,20.02,340.0,11.9,0.9,0.0,333.8,11.9,0.7,0.5
2025-08-13 07:05,66.72,58.92,22.95,340.0,12.0,1.0,0.1,331.0,11.9,0.6,0.5
2025-08-13 07:10,67.8,59.16,22.18,339.3,12.1,1.2,0.2,337.2,12.1,0.7,0.4
2025-08-13 07:15,69.72,60.6,20.74,337.2,12.0,1.0,0.3,335.9,12.1,0.6,0.4
2025-08-13 07:20,67.2,59.76,22.45,339.3,12.0,1.0,0.2,336.6,11.9,0.6,0.2
2025-08-13 07:25,66.96,59.28,22.03,340.0,12.0,1.0,0.1,335.2,11.9,0.6,0.3
2025-08-13 07:30,70.32,59.16,22.72,337.9,12.1,1.2,0.3,342.1,12.2,0.8,0.2
2025-08-13 07:35,65.16,62.52,21.88,339.3,12.0,0.9,0.2,327.6,11.7,0.7,0.7
2025-08-13 07:40,69.96,57.0,21.67,337.2,11.9,1.1,0.2,340.0,12.4,0.6,0.7
2025-08-13 07:45,64.08,60.24,22.42,340.0,11.9,0.9,0.1,332.4,11.8,0.7,0.5
2025-08-13 07:50,68.28,58.8,22.88,337.9,12.0,0.9,0.2,329.7,12.1,0.7,0.9
2025-08-13 07:55,69.36,55.32,22.94,337.9,12.0,1.2,0.3,342.8,12.2,0.6,0.2
2025-08-13 08:00,67.8,59.64,21.91,340.0,12.0,0.9,0.1,335.2,12.1,0.8,0.5
2025-08-13 08:05,66.12,60.84,22.46,340.0,11.9,0.9,0.1,331.0,12.0,0.7,0.8
2025-08-13 08:10,68.28,59.88,21.09,340.0,11.9,0.9,0.1,330.3,11.8,0.6,0.5
2025-08-13 08:15,67.32,61.2,22.45,340.0,12.1,1.1,0.2,337.9,12.0,0.7,0.3
2025-08-13 08:20,69.48,60.84,21.67,337.9,11.9,0.9,0.1,337.2,12.1,0.7,0.4
2025-08-13 08:25,68.04,62.76,21.68,340.0,12.1,1.0,0.3,334.5,11.8,0.6,0.3
2025-08-13 08:30,69.84,60.96,22.75,337.9,12.0,1.0,0.3,335.9,12.1,0.7,0.5
2025-08-13 08:35,70.44,60.12,21.4,337.9,12.1,1.1,0.4,341.4,12.2,0.6,0.2
2025-08-13 08:40,66.72,64.56,21.15,339.3,12.0,1.0,0.2,329.0,11.8,0.7,0.8
2025-08-13 08:45,71.52,57.12,21.4,340.0,12.0,1.0,0.1,340.0,12.3,0.7,0.5
2025-08-13 08:50,66.36,63.72,20.86,340.7,12.0,0.9,0.1,336.6,11.8,0.6,0.3
2025-08-13 08:55,70.92,61.32,21.93,337.2,11.9,0.9,0.2,331.7,12.1,0.8,0.8
2025-08-13 09:00,68.16,57.84,22.09,337.9,11.9,0.9,0.1,336.6,12.1,0.6,0.5
2025-08-13 09:05,70.32,63.96,22.44,340.7,12.1,1.0,0.2,333.1,12.1,0.7,0.7
2025-08-13 09:10,69.36,64.44,20.83,339.3,12.0,1.0,0.1,337.9,11.9,0.6,0.2
2025-08-13 09:15,70.92,65.04,21.32,337.9,12.0,1.0,0.3,331.0,11.9,0.8,0.6
2025-08-13 09:20,69.84,58.44,22.61,340.0,12.0,1.0,0.1,338.6,12.2,0.8,0.4
2025-08-13 09:25,68.4,67.08,24.54,340.0,11.9,0.8,0.1,329.7,11.8,0.7,0.6
2025-08-13 09:30,72.48,64.08,22.19,341.4,12.1,1.2,0.2,337.2,11.9,0.6,0.1
2025-08-13 09:35,69.72,62.16,22.82,337.9,11.9,1.0,0.2,334.5,12.0,0.7,0.6
2025-08-13 09:40,70.68,61.68,22.37,339.3,12.0,1.0,0.2,340.0,12.2,0.7,0.3
2025-08-13 09:45,68.64,66.84,21.77,338.6,12.0,0.9,0.2,330.3,11.6,0.6,0.5
2025-08-13 09:50,73.2,69.72,20.86,337.9,12.0,1.1,0.3,334.5,12.2,0.8,0.9
2025-08-13 09:55,71.88,63.72,20.38,337.9,12.0,1.1,0.2,340.0,12.2,0.8,0.2
2025-08-13 10:00,71.52,66.48,21.79,338.6,11.9,0.9,0.2,334.5,12.1,0.6,0.5
2025-08-13 10:05,69.6,69.12,22.28,338.6,12.0,1.0,0.2,333.1,11.9,0.6,0.6
2025-08-13 10:10,72.12,69.0,22.11,339.3,12.0,1.0,0.2,333.8,12.1,0.9,0.6
2025-08-13 10:15,67.68,68.64,21.69,340.7,11.9,0.9,0.0,338.6,11.9,0.5,0.2
2025-08-13 10:20,71.16,69.12,21.91,339.3,11.9,1.0,0.1,333.1,11.9,0.7,0.5
2025-08-13 10:25,69.48,66.6,21.34,338.6,12.0,1.0,0.3,335.2,12.1,0.7,0.5
2025-08-13 10:30,71.64,67.2,20.96,338.6,11.9,1.0,0.1,335.2,12.1,0.7,0.5
2025-08-13 10:35,72.48,63.0,22.25,338.6,12.0,1.0,0.2,333.8,11.9,0.7,0.4
2025-08-13 10:40,69.48,69.48,21.65,340.0,11.9,1.0,0.1,326.9,11.7,0.7,0.5
2025-08-13 10:45,75.36,69.84,21.07,337.9,12.1,1.2,0.3,336.6,12.2,0.9,0.5
2025-08-13 10:50,70.8,71.52,21.92,338.6,12.0,1.0,0.2,340.0,11.8,0.5,0.0
2025-08-13 10:55,72.24,69.48,22.73,339.3,12.0,1.1,0.2,334.5,11.9,0.7,0.4
2025-08-13 11:00,70.44,67.32,22.86,339.3,12.0,1.0,0.2,335.2,12.1,0.7,0.5
2025-08-13 11:05,74.52,67.68,22.65,339.3,12.0,1.1,0.1,339.3,12.2,0.7,0.3
2025-08-13 11:10,68.52,69.24,22.5,337.9,11.9,1.0,0.1,331.7,11.7,0.6,0.3
2025-08-13 11:15,73.08,69.12,22.4,339.3,11.9,1.0,0.1,329.0,12.0,0.9,0.8
2025-08-13 11:20,68.64,67.08,21.85,341.4,12.1,1.1,0.1,338.6,12.0,0.7,0.2
2025-08-13 11:25,72.48,73.08,21.34,339.3,12.0,1.0,0.2,335.2,11.9,0.6,0.3
2025-08-13 11:30,72.96,71.4,21.88,338.6,11.9,1.0,0.2,333.1,12.1,0.7,0.6
2025-08-13 11:35,71.4,70.44,22.49,340.0,11.9,0.9,0.1,333.1,11.9,0.7,0.6
2025-08-13 11:40,71.64,70.08,21.21,340.0,12.1,1.0,0.2,336.6,11.9,0.7,0.2
2025-08-13 11:45,70.68,72.12,22.45,340.0,12.0,0.9,0.1,331.7,11.7,0.5,0.1
2025-08-13 11:50,75.96,69.48,21.62,337.9,12.1,1.2,0.3,340.0,12.2,0.9,0.3
2025-08-13 11:55,71.16,73.8,21.28,338.6,11.9,0.8,0.2,337.9,11.9,0.5,0.2
2025-08-13 12:00,71.52,68.76,22.46,339.3,11.9,1.0,0.0,333.8,12.1,0.6,0.5
2025-08-13 12:05,71.76,71.88,21.89,338.6,12.1,1.1,0.3,340.7,12.0,0.4,0.1
2025-08-13 12:10,73.2,68.52,20.64,337.9,11.9,1.0,0.2,335.2,12.1,0.6,0.5
2025-08-13 12:15,69.96,63.48,22.98,339.3,12.0,0.9,0.2,334.5,12.1,0.6,0.7
2025-08-13 12:20,71.4,62.4,22.7,337.9,12.0,1.1,0.3,330.3,12.0,0.8,0.7
2025-08-13 12:25,72.12,65.76,23.18,340.0,12.0,1.1,0.1,340.7,12.1,0.5,0.2
2025-08-13 12:30,73.32,70.56,22.05,340.0,12.1,1.1,0.3,332.4,11.9,0.8,0.5
2025-08-13 12:35,72.84,71.16,23.29,339.3,12.0,1.1,0.2,333.8,12.1,0.8,0.7
2025-08-13 12:40,71.16,69.84,22.39,339.3,11.9,1.0,0.0,335.9,11.9,0.6,0.3
2025-08-13 12:45,73.44,69.72,21.85,339.3,12.1,1.0,0.2,337.9,12.0,0.7,0.2
2025-08-13 12:50,71.88,73.44,22.24,340.0,12.1,1.0,0.2,337.2,11.8,0.4,0.0
2025-08-13 12:55,75.24,70.68,22.77,336.6,11.9,1.0,0.2,334.5,12.1,0.8,0.5
2025-08-13 13:00,71.52,71.28,22.11,338.6,11.9,1.0,0.1,338.6,12.2,0.8,0.5
2025-08-13 13:05,72.84,72.12,21.8,337.9,11.9,1.0,0.1,333.8,11.9,0.6,0.4
2025-08-13 13:10,70.44,71.76,22.02,338.6,11.9,0.9,0.2,331.7,11.9,0.6,0.6
2025-08-13 13:15,74.88,69.0,22.2,340.7,12.0,1.0,0.0,334.5,12.1,0.9,0.6
2025-08-13 13:20,70.92,66.96,22.12,338.6,12.0,1.0,0.2,337.9,12.0,0.5,0.2
2025-08-13 13:25,72.0,71.4,23.61,338.6,11.9,0.9,0.1,326.9,11.9,0.7,0.8
2025-08-13 13:30,75.12,68.04,20.74,337.9,12.1,1.1,0.4,335.2,12.3,0.9,0.6
2025-08-13 13:35,72.24,72.96,22.06,339.3,11.9,0.8,0.1,334.5,11.8,0.4,0.2
2025-08-13 13:40,75.72,73.92,21.77,338.6,12.1,1.2,0.2,334.5,12.0,0.7,0.5
2025-08-13 13:45,73.44,69.24,22.16,339.3,12.0,1.0,0.2,336.6,11.9,0.4,0.3
2025-08-13 13:50,74.28,72.36,21.75,340.0,12.1,1.0,0.3,337.9,12.1,0.7,0.4
2025-08-13 13:55,72.24,69.6,21.76,338.6,11.9,0.8,0.2,335.2,11.9,0.5,0.2
2025-08-13 14:00,73.56,71.28,21.55,340.0,12.0,1.0,0.1,334.5,11.9,0.7,0.5
2025-08-13 14:05,74.04,69.12,21.52,337.9,12.1,1.0,0.4,335.9,12.1,0.8,0.4
2025-08-13 14:10,74.04,68.76,20.59,337.2,11.9,1.0,0.2,336.6,12.2,0.7,0.8
2025-08-13 14:15,69.36,69.24,21.8,340.0,12.0,0.9,0.1,333.8,11.9,0.4,0.5
2025-08-13 14:20,73.56,67.32,21.22,338.6,12.0,1.1,0.2,331.7,12.1,0.8,0.8
2025-08-13 14:25,71.4,64.68,21.4,339.3,12.0,1.0,0.2,340.0,12.1,0.6,0.2
2025-08-13 14:30,72.24,68.4,20.04,337.9,12.0,1.0,0.3,333.1,11.9,0.6,0.4
2025-08-13 14:35,70.08,64.08,21.31,337.9,11.9,0.9,0.1,334.5,12.1,0.7,0.6
2025-08-13 14:40,68.88,66.84,20.6,340.0,11.9,0.8,0.1,332.4,11.9,0.7,0.5
2025-08-13 14:45,71.4,66.72,20.25,340.0,12.1,1.0,0.2,336.6,11.9,0.6,0.3
2025-08-13 14:50,69.84,61.44,19.25,337.9,12.0,0.9,0.2,335.2,12.1,0.5,0.5
2025-08-13 14:55,72.6,65.52,20.44,339.3,12.1,1.1,0.3,341.4,12.1,0.7,0.2
2025-08-13 15:00,67.08,58.56,19.95,338.6,11.9,0.9,0.1,335.9,11.9,0.5,0.3
2025-08-13 15:05,71.76,57.24,22.02,337.9,12.0,1.1,0.2,337.2,12.2,0.8,0.5
2025-08-13 15:10,68.28,56.28,20.31,340.0,12.0,0.9,0.1,334.5,11.8,0.7,0.2
2025-08-13 15:15,71.04,60.12,19.82,337.9,11.9,1.0,0.2,335.9,12.2,0.7,0.6
2025-08-13 15:20,68.88,58.32,20.55,338.6,11.9,0.9,0.2,333.8,12.0,0.6,0.5
2025-08-13 15:25,69.36,58.92,19.71,340.0,12.0,1.0,0.2,334.5,11.9,0.6,0.4
2025-08-13 15:30,68.64,57.96,20.18,337.9,12.0,1.0,0.3,337.2,12.1,0.6,0.4
2025-08-13 15:35,67.92,59.76,20.14,339.3,12.0,1.0,0.1,335.9,12.1,0.8,0.5
2025-08-13 15:40,67.8,58.32,20.34,340.7,11.9,0.9,0.0,333.8,12.0,0.7,0.6
2025-08-13 15:45,68.64,60.12,21.13,339.3,12.0,0.9,0.1,334.5,11.9,0.7,0.3
2025-08-13 15:50,70.08,60.12,21.85,339.3,12.1,1.1,0.2,340.7,11.9,0.6,0.1
2025-08-13 15:55,67.92,60.72,21.86,337.9,11.9,0.9,0.1,329.0,11.9,0.8,0.8
2025-08-13 16:00,70.92,55.44,22.76,340.7,12.1,1.1,0.2,343.4,12.3,0.7,0.1
2025-08-13 16:05,67.92,64.2,23.31,339.3,12.0,0.9,0.2,328.3,11.6,0.7,0.3
2025-08-13 16:10,71.52,64.44,22.81,338.6,12.0,1.1,0.2,332.4,12.1,0.8,0.7
2025-08-13 16:15,70.2,67.8,22.45,338.6,12.0,1.0,0.2,336.6,11.8,0.7,0.1
2025-08-13 16:20,71.04,68.4,22.87,337.9,11.9,1.0,0.2,333.1,12.0,0.7,0.6
2025-08-13 16:25,71.76,69.36,22.27,340.0,12.1,1.1,0.3,335.2,11.9,0.6,0.3
2025-08-13 16:30,72.72,68.16,23.44,337.2,12.0,1.0,0.3,331.0,12.0,0.8,0.7
2025-08-13 16:35,71.04,63.36,22.84,340.0,11.9,1.0,-0.1,335.9,12.1,0.9,0.4
2025-08-13 16:40,70.8,71.4,22.84,339.3,12.0,1.0,0.2,327.6,11.7,0.6,0.5
2025-08-13 16:45,73.44,66.72,22.1,340.0,12.1,1.1,0.2,337.9,12.0,0.7,0.3
2025-08-13 16:50,71.16,69.6,22.48,337.9,12.0,1.0,0.3,336.6,12.0,0.7,0.4
2025-08-13 16:55,72.36,69.24,22.16,339.3,11.9,1.0,0.2,337.2,12.2,0.7,0.5
2025-08-13 17:00,70.08,72.96,23.38,340.0,12.0,1.0,0.1,334.5,11.7,0.4,0.4
2025-08-13 17:05,72.84,69.96,23.6,337.2,11.9,1.1,0.2,333.1,12.1,0.8,0.7
2025-08-13 17:10,70.32,67.08,22.69,340.0,12.1,1.0,0.2,341.4,12.2,0.6,0.3
2025-08-13 17:15,72.96,65.76,23.26,337.9,11.9,0.9,0.2,334.5,12.1,0.6,0.5
2025-08-13 17:20,70.2,70.32,21.19,340.0,11.9,1.0,0.0,335.9,11.9,0.6,0.3
2025-08-13 17:25,72.0,69.84,22.85,339.3,12.0,1.0,0.2,335.9,12.1,0.8,0.5
2025-08-13 17:30,70.32,71.16,23.08,338.6,11.9,0.9,0.1,334.5,11.9,0.6,0.5
2025-08-13 17:35,71.52,70.68,23.38,339.3,12.0,1.1,0.2,332.4,11.9,0.8,0.6
2025-08-13 17:40,70.56,69.12,22.59,339.3,12.0,1.0,0.2,336.6,12.0,0.7,0.3
2025-08-13 17:45,70.8,69.6,23.05,340.0,11.9,0.9,0.1,332.4,11.9,0.8,0.6
2025-08-13 17:50,70.2,66.6,23.03,340.0,12.1,1.1,0.2,340.0,12.1,0.5,0.3
2025-08-13 17:55,69.24,66.36,23.6,339.3,11.9,0.9,0.1,327.6,11.8,0.7,0.8
2025-08-13 18:00,75.36,68.28,22.44,337.9,12.0,1.1,0.3,337.9,12.4,0.9,0.5
2025-08-13 18:05,68.4,63.6,23.24,340.0,11.9,0.9,0.1,335.9,11.9,0.6,0.3
2025-08-13 18:10,72.72,66.48,23.23,337.9,12.0,1.0,0.2,331.7,11.9,0.8,0.6
2025-08-13 18:15,70.2,65.04,23.06,337.9,11.9,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-13 18:20,70.44,69.24,23.31,340.0,12.0,1.0,0.2,333.8,12.1,0.7,0.7
2025-08-13 18:25,70.2,68.88,22.88,338.6,12.1,1.0,0.3,333.8,11.9,0.5,0.5
2025-08-13 18:30,72.36,69.24,23.88,339.3,12.0,1.0,0.2,333.1,12.1,0.9,0.7
2025-08-13 18:35,69.0,68.76,23.93,340.0,12.1,0.9,0.2,337.2,12.0,0.7,0.3
2025-08-13 18:40,70.8,68.88,23.2,340.0,11.9,0.9,0.0,332.4,11.9,0.8,0.6
2025-08-13 18:45,71.16,68.16,23.53,340.0,12.0,1.1,0.0,335.9,12.1,0.6,0.4
2025-08-13 18:50,71.28,69.72,23.4,339.3,12.0,1.0,0.2,333.1,11.9,0.6,0.4
2025-08-13 18:55,71.4,67.68,22.07,339.3,12.0,1.0,0.2,338.6,12.1,0.6,0.3
2025-08-13 19:00,68.76,67.08,21.89,340.0,12.0,0.8,0.2,326.9,11.7,0.5,0.6
2025-08-13 19:05,74.04,66.6,21.02,337.9,12.1,1.1,0.3,336.6,12.2,0.8,0.6
2025-08-13 19:10,69.84,64.68,21.44,337.9,11.9,0.9,0.2,337.2,11.9,0.6,0.2
2025-08-13 19:15,70.44,62.4,21.13,338.6,12.0,1.0,0.3,336.6,12.1,0.7,0.4
2025-08-13 19:20,69.72,63.0,20.64,337.9,11.9,0.9,0.2,334.5,12.1,0.7,0.8
2025-08-13 19:25,70.68,59.52,20.96,339.3,12.0,1.1,0.2,339.3,12.2,0.8,0.3
2025-08-13 19:30,66.12,64.8,20.53,339.3,11.9,0.9,0.1,327.6,11.7,0.6,0.7
2025-08-13 19:35,69.6,56.64,21.14,340.0,12.0,1.0,0.1,334.5,12.2,0.7,0.8
2025-08-13 19:40,69.84,57.24,20.7,338.6,12.1,1.0,0.3,340.0,12.1,0.7,0.2
2025-08-13 19:45,66.12,60.24,20.97,339.3,11.9,0.7,0.1,332.4,12.1,0.6,0.8
2025-08-13 19:50,67.92,61.2,20.98,339.3,12.0,1.0,0.2,331.7,11.8,0.6,0.3
2025-08-13 19:55,67.8,60.36,20.89,338.6,11.9,0.9,0.1,331.0,11.9,0.7,0.6
2025-08-13 20:00,71.28,57.72,21.84,337.9,12.1,1.2,0.3,342.1,12.2,0.6,0.2
2025-08-13 20:05,66.12,60.0,20.54,337.9,11.9,0.8,0.2,332.4,11.9,0.6,0.6
2025-08-13 20:10,67.8,55.92,20.21,340.0,12.0,1.0,0.2,337.2,12.2,0.6,0.5
2025-08-13 20:15,66.36,57.84,20.47,338.6,12.0,0.9,0.2,336.6,12.1,0.6,0.4
2025-08-13 20:20,67.08,57.72,19.26,337.2,12.0,1.1,0.3,331.0,12.1,0.9,0.8
2025-08-13 20:25,65.88,58.32,21.21,339.3,12.1,0.9,0.2,333.1,11.8,0.6,0.5
2025-08-13 20:30,67.32,56.16,21.23,337.9,11.9,1.0,0.2,335.2,12.2,0.6,0.5
2025-08-13 20:35,65.4,57.0,20.63,339.3,12.0,1.0,0.2,337.9,12.1,0.6,0.4
2025-08-13 20:40,65.16,59.28,21.25,339.3,11.9,0.9,0.1,331.7,11.9,0.6,0.6
2025-08-13 20:45,65.28,56.76,21.9,338.6,11.9,1.0,0.2,332.4,11.9,0.6,0.7
2025-08-13 20:50,67.08,57.12,21.6,339.3,12.0,1.0,0.2,339.3,12.1,0.6,0.3
2025-08-13 20:55,66.0,59.16,22.3,340.0,12.1,1.0,0.3,334.5,11.8,0.6,0.4
