时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-08-13 21:00,65.04,57.96,21.85,339.3,11.9,0.9,0.1,333.8,12.1,0.6,0.7
2025-08-13 21:05,68.4,58.56,22.36,340.0,12.1,1.2,0.2,342.1,12.1,0.8,0.1
2025-08-13 21:10,64.44,60.6,22.21,337.9,11.9,0.9,0.2,331.0,11.8,0.6,0.6
2025-08-13 21:15,70.68,58.8,22.27,338.6,12.0,1.2,0.3,337.9,12.1,0.6,0.4
2025-08-13 21:20,67.56,59.52,21.6,338.6,12.1,1.1,0.3,337.9,11.9,0.6,0.2
2025-08-13 21:25,68.04,57.96,20.4,338.6,11.9,1.0,0.2,337.2,12.2,0.6,0.5
2025-08-13 21:30,67.08,60.24,20.06,339.3,12.1,1.0,0.2,333.1,11.8,0.6,0.4
2025-08-13 21:35,66.48,56.64,19.71,338.6,11.9,0.9,0.2,336.6,12.2,0.5,0.5
2025-08-13 21:40,64.92,56.28,20.31,339.3,11.9,0.9,0.0,338.6,12.2,0.6,0.5
2025-08-13 21:45,67.08,55.08,21.12,337.9,12.0,0.9,0.3,335.9,11.9,0.5,0.2
2025-08-13 21:50,62.76,56.4,21.52,340.0,11.9,1.0,-0.1,334.5,11.9,0.6,0.4
2025-08-13 21:55,65.52,58.2,21.32,337.9,12.0,1.0,0.2,335.2,11.9,0.6,0.3
2025-08-13 22:00,63.84,55.08,20.45,340.0,12.1,1.0,0.1,339.3,12.1,0.6,0.4
2025-08-13 22:05,62.64,54.36,20.39,339.3,11.9,0.9,0.0,334.5,11.9,0.5,0.4
2025-08-13 22:10,68.64,53.28,20.83,337.9,12.1,1.2,0.4,337.2,12.3,0.8,0.4
2025-08-13 22:15,61.08,52.92,21.63,338.6,11.9,0.8,0.1,335.9,12.0,0.7,0.4
2025-08-13 22:20,65.64,54.0,20.67,338.6,12.0,1.1,0.2,336.6,11.9,0.5,0.3
2025-08-13 22:25,65.28,53.16,21.65,336.6,12.0,1.1,0.3,333.1,12.1,0.9,0.6
2025-08-13 22:30,63.24,58.92,20.39,339.3,11.9,1.0,0.1,333.1,12.1,0.7,0.8
2025-08-13 22:35,61.68,58.08,20.71,340.0,12.0,0.8,0.1,333.1,11.9,0.4,0.5
2025-08-13 22:40,66.72,53.76,19.48,338.6,12.0,1.1,0.2,339.3,12.3,0.6,0.5
2025-08-13 22:45,61.92,53.28,20.52,339.3,12.0,0.9,0.1,336.6,11.9,0.7,0.3
2025-08-13 22:50,62.64,58.08,20.04,337.9,11.9,0.9,0.2,333.8,11.9,0.4,0.4
2025-08-13 22:55,64.32,53.52,20.31,339.3,12.0,1.0,0.2,337.9,12.1,0.7,0.3
2025-08-13 23:00,63.6,57.72,20.26,339.3,11.9,1.0,0.0,337.2,11.9,0.5,0.2
2025-08-13 23:05,66.0,59.64,19.48,338.6,12.1,1.1,0.4,336.6,12.1,0.8,0.5
2025-08-13 23:10,62.4,54.72,20.58,339.3,11.9,0.8,0.1,333.1,11.9,0.6,0.6
2025-08-13 23:15,66.6,60.96,19.92,337.9,12.1,1.1,0.3,332.4,12.2,1.0,0.8
2025-08-13 23:20,63.48,53.64,20.99,338.6,12.0,1.0,0.3,340.0,12.1,0.8,0.3
2025-08-13 23:25,64.92,54.84,21.17,338.6,12.0,1.0,0.2,336.6,12.0,0.6,0.4
2025-08-13 23:30,63.84,55.08,20.77,338.6,12.0,1.0,0.2,334.5,12.1,0.7,0.5
2025-08-13 23:35,66.36,59.04,20.22,339.3,12.0,1.0,0.2,333.8,12.1,0.9,0.6
2025-08-13 23:40,61.92,54.36,20.16,337.9,11.9,0.8,0.2,333.8,11.9,0.6,0.4
2025-08-13 23:45,63.72,60.0,20.49,339.3,12.0,0.9,0.2,333.1,11.9,0.4,0.6
2025-08-13 23:50,64.56,57.6,19.99,338.6,12.1,1.0,0.2,335.2,12.1,0.9,0.4
2025-08-13 23:55,63.72,56.16,20.9,338.6,12.0,1.0,0.3,335.9,12.0,0.7,0.4
2025-08-14 00:00,64.44,54.72,20.24,339.3,12.0,1.0,0.2,335.2,12.0,0.6,0.5
2025-08-14 00:05,64.08,58.2,21.1,338.6,12.0,0.9,0.2,333.8,11.9,0.6,0.5
2025-08-14 00:10,64.92,57.48,21.77,341.4,12.1,1.0,0.1,336.6,12.0,0.9,0.3
2025-08-14 00:15,64.56,58.44,20.19,339.3,12.1,1.1,0.2,335.2,11.9,0.6,0.2
2025-08-14 00:20,65.52,54.0,21.27,337.9,12.0,1.0,0.3,341.4,12.2,0.5,0.2
2025-08-14 00:25,63.48,58.08,20.7,340.0,11.9,1.0,0.1,336.6,12.0,0.7,0.4
2025-08-14 00:30,64.08,58.8,21.37,340.0,12.0,1.1,0.2,335.9,12.0,0.8,0.4
2025-08-14 00:35,61.92,53.76,22.48,340.0,12.0,0.8,0.2,335.2,11.9,0.5,0.3
2025-08-14 00:40,68.04,61.68,20.82,337.9,11.9,1.0,0.2,331.0,11.9,0.7,0.6
2025-08-14 00:45,61.92,57.48,21.92,339.3,11.9,0.8,0.1,333.1,12.0,0.7,0.5
2025-08-14 00:50,64.68,56.28,21.49,338.6,11.9,0.9,0.1,334.5,11.9,0.5,0.4
2025-08-14 00:55,64.68,56.4,20.89,338.6,12.0,1.0,0.2,334.5,11.9,0.6,0.3
2025-08-14 01:00,63.84,57.0,20.55,339.3,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-14 01:05,63.12,53.88,21.8,339.3,11.9,0.9,0.1,335.2,11.9,0.6,0.4
2025-08-14 01:10,62.52,58.44,21.91,339.3,11.9,0.8,0.1,334.5,11.9,0.4,0.4
2025-08-14 01:15,67.32,55.2,21.03,341.4,12.1,1.1,0.3,339.3,12.1,0.8,0.4
2025-08-14 01:20,63.6,58.08,21.49,337.9,12.0,0.9,0.2,338.6,12.1,0.6,0.4
2025-08-14 01:25,64.68,55.44,22.89,338.6,12.0,1.0,0.2,335.2,12.0,0.8,0.4
2025-08-14 01:30,63.72,56.28,21.98,339.3,12.0,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-14 01:35,64.32,55.08,21.99,338.6,12.1,1.1,0.3,336.6,12.1,0.8,0.4
2025-08-14 01:40,63.24,54.12,21.71,337.9,11.9,0.9,0.2,334.5,12.1,0.6,0.6
2025-08-14 01:45,66.12,54.12,20.98,338.6,11.9,0.9,0.2,331.0,12.1,0.7,0.9
2025-08-14 01:50,59.64,54.48,20.49,341.4,12.0,1.0,0.0,335.9,11.9,0.6,0.3
2025-08-14 01:55,64.08,58.08,22.1,338.6,11.9,0.9,0.1,336.6,12.0,0.6,0.3
2025-08-14 02:00,63.24,54.12,21.7,340.0,12.0,1.0,0.2,335.2,12.1,0.8,0.5
2025-08-14 02:05,63.72,58.68,20.8,339.3,12.0,1.0,0.3,335.9,11.9,0.5,0.3
2025-08-14 02:10,63.0,55.92,21.94,340.7,12.0,1.0,0.1,337.9,12.0,0.8,0.3
2025-08-14 02:15,63.12,54.24,21.23,338.6,12.0,0.9,0.2,333.1,11.9,0.6,0.5
2025-08-14 02:20,65.64,54.84,21.56,337.9,12.0,1.0,0.3,338.6,12.2,0.7,0.4
2025-08-14 02:25,62.76,55.8,20.05,337.9,11.9,0.8,0.1,335.2,11.9,0.6,0.2
2025-08-14 02:30,64.8,55.56,20.46,338.6,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-14 02:35,63.84,54.36,20.54,339.3,12.0,1.0,0.2,336.6,12.0,0.7,0.3
2025-08-14 02:40,66.72,54.6,20.95,337.9,12.0,1.0,0.3,334.5,12.1,1.0,0.5
2025-08-14 02:45,63.0,53.16,21.29,337.9,11.9,0.8,0.2,333.8,12.0,0.6,0.6
2025-08-14 02:50,64.56,54.36,21.35,338.6,11.9,1.0,0.1,333.1,11.9,0.6,0.6
2025-08-14 02:55,62.76,56.4,20.94,341.4,12.1,1.1,0.2,337.9,12.0,0.8,0.3
2025-08-14 03:00,64.32,55.56,21.94,339.3,11.9,1.0,0.1,337.9,11.9,0.6,0.2
2025-08-14 03:05,64.68,54.84,20.82,339.3,12.0,1.0,0.2,334.5,12.0,0.7,0.5
2025-08-14 03:10,66.48,58.8,21.71,337.9,12.0,1.1,0.3,333.8,12.0,0.7,0.6
2025-08-14 03:15,64.2,56.16,21.05,340.0,12.0,1.0,0.1,337.9,12.0,0.6,0.3
2025-08-14 03:20,65.04,55.2,21.06,340.0,12.0,1.0,0.1,335.9,11.9,0.5,0.3
2025-08-14 03:25,67.08,56.52,20.62,339.3,12.1,1.2,0.3,341.4,12.1,0.7,0.1
2025-08-14 03:30,62.52,56.88,20.82,339.3,11.9,0.9,0.1,335.9,11.9,0.4,0.3
2025-08-14 03:35,68.28,55.8,21.9,337.9,12.1,1.3,0.3,334.5,12.1,0.8,0.6
2025-08-14 03:40,63.72,55.56,21.16,338.6,11.9,1.0,0.1,333.8,11.9,0.6,0.4
2025-08-14 03:45,66.0,55.32,21.94,338.6,11.9,1.0,0.0,337.9,12.3,0.8,0.4
2025-08-14 03:50,64.92,56.04,20.96,338.6,12.0,1.1,0.1,336.6,11.9,0.6,0.3
2025-08-14 03:55,65.76,57.12,21.35,338.6,11.9,0.9,0.1,333.1,11.9,0.6,0.5
2025-08-14 04:00,66.24,55.68,21.37,338.6,12.0,1.1,0.3,340.7,12.2,0.7,0.3
2025-08-14 04:05,64.2,56.64,20.71,339.3,11.9,0.9,0.1,335.2,12.0,0.6,0.4
2025-08-14 04:10,65.16,60.0,20.97,340.0,12.0,1.0,0.1,329.7,11.7,0.6,0.6
2025-08-14 04:15,66.72,54.36,20.02,337.9,11.9,1.1,0.2,339.3,12.2,0.6,0.4
2025-08-14 04:20,66.12,57.12,20.59,340.7,12.0,1.1,0.1,339.3,11.9,0.6,0.2
2025-08-14 04:25,65.52,57.96,21.15,338.6,12.0,0.9,0.3,331.7,11.8,0.5,0.5
2025-08-14 04:30,67.68,57.6,20.02,338.6,12.1,1.2,0.3,340.7,12.1,0.7,0.1
2025-08-14 04:35,63.6,60.6,20.87,340.0,12.0,1.0,0.1,335.9,11.9,0.6,0.4
2025-08-14 04:40,67.68,59.28,19.5,337.9,12.0,1.1,0.3,333.8,11.9,0.7,0.5
2025-08-14 04:45,64.8,55.68,20.21,340.7,12.0,1.1,0.1,337.2,11.9,0.6,0.2
2025-08-14 04:50,68.04,59.52,20.46,337.9,12.0,1.1,0.3,333.1,11.9,0.7,0.5
2025-08-14 04:55,63.48,56.52,20.62,340.0,12.0,0.9,0.1,335.2,12.0,0.7,0.4
2025-08-14 05:00,65.16,55.2,20.56,340.0,11.9,1.0,0.0,335.9,11.9,0.6,0.2
2025-08-14 05:05,63.96,55.68,20.87,338.6,11.9,0.9,0.2,333.1,11.9,0.7,0.5
2025-08-14 05:10,65.76,60.48,20.58,338.6,12.0,1.1,0.2,334.5,11.9,0.8,0.5
2025-08-14 05:15,64.44,56.76,20.3,339.3,12.0,1.0,0.1,335.2,11.8,0.6,0.4
2025-08-14 05:20,63.12,63.12,21.22,338.6,11.9,0.8,0.2,330.3,11.9,0.7,0.6
2025-08-14 05:25,67.44,55.32,21.52,342.1,12.1,1.1,0.1,343.4,12.1,0.8,0.1
2025-08-14 05:30,64.32,60.12,21.29,337.9,12.0,0.9,0.3,333.8,11.8,0.5,0.4
2025-08-14 05:35,68.16,53.16,21.55,337.2,12.0,1.1,0.3,341.4,12.3,0.7,0.4
2025-08-14 05:40,63.12,55.44,20.67,339.3,12.0,1.0,0.1,338.6,12.1,0.6,0.4
2025-08-14 05:45,66.0,57.6,20.8,338.6,12.0,1.1,0.2,335.9,11.9,0.6,0.3
2025-08-14 05:50,63.72,55.8,22.17,341.4,12.0,1.0,0.0,337.2,11.9,0.7,0.1
2025-08-14 05:55,67.92,58.44,21.53,337.9,12.0,1.1,0.3,334.5,12.1,0.8,0.6
2025-08-14 06:00,63.12,55.56,21.54,337.9,11.9,0.9,0.2,332.4,12.0,0.8,0.7
2025-08-14 06:05,64.44,57.36,21.86,338.6,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-08-14 06:10,64.8,55.8,20.83,338.6,12.0,1.0,0.2,333.8,11.9,0.6,0.5
2025-08-14 06:15,66.24,59.28,22.82,339.3,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-14 06:20,64.68,55.92,22.1,339.3,12.0,1.0,0.1,332.4,11.8,0.6,0.3
2025-08-14 06:25,63.96,54.24,22.36,337.9,11.9,0.9,0.2,329.7,12.0,0.7,0.8
2025-08-14 06:30,67.08,54.84,21.54,338.6,12.1,1.2,0.3,343.4,12.1,0.7,0.0
2025-08-14 06:35,64.08,62.88,21.35,337.9,11.9,0.9,0.1,332.4,11.8,0.6,0.5
2025-08-14 06:40,67.68,54.6,21.91,340.0,12.0,1.1,0.1,340.0,12.2,0.6,0.3
2025-08-14 06:45,65.64,59.28,21.07,340.0,12.1,1.0,0.2,337.9,11.9,0.6,0.3
2025-08-14 06:50,67.44,63.36,21.67,336.6,12.0,1.0,0.3,333.1,11.9,0.7,0.5
2025-08-14 06:55,64.56,58.44,21.91,338.6,11.9,1.0,0.1,334.5,12.1,0.7,0.7
2025-08-14 07:00,67.56,57.6,22.05,338.6,12.0,1.0,0.2,331.0,12.1,0.8,0.8
2025-08-14 07:05,65.64,57.24,22.5,340.0,12.0,1.0,0.2,336.6,12.0,0.6,0.3
2025-08-14 07:10,68.28,59.76,22.29,339.3,12.1,1.0,0.3,335.2,11.9,0.5,0.3
2025-08-14 07:15,65.28,59.04,21.78,338.6,11.9,0.9,0.1,333.8,11.9,0.7,0.5
2025-08-14 07:20,67.08,57.48,22.7,340.7,12.0,1.0,0.1,336.6,12.1,0.7,0.5
2025-08-14 07:25,68.4,60.6,22.78,339.3,12.1,1.1,0.2,337.2,11.8,0.7,0.2
2025-08-14 07:30,64.8,58.32,22.14,338.6,11.9,0.8,0.0,329.7,11.9,0.6,0.8
2025-08-14 07:35,69.96,54.72,23.0,337.9,12.0,1.1,0.3,343.4,12.2,0.6,0.1
2025-08-14 07:40,66.72,57.96,21.38,339.3,12.0,0.9,0.2,335.2,11.9,0.7,0.3
2025-08-14 07:45,67.68,58.08,22.14,337.9,11.9,0.9,0.2,337.2,12.1,0.7,0.5
2025-08-14 07:50,65.4,59.76,22.84,340.7,12.1,1.0,0.2,333.1,11.7,0.6,0.4
2025-08-14 07:55,70.08,58.08,21.97,337.2,12.0,1.0,0.3,336.6,12.2,0.6,0.5
2025-08-14 08:00,67.08,57.96,21.65,338.6,11.9,0.8,0.2,333.8,12.1,0.7,0.6
2025-08-14 08:05,66.72,57.96,21.49,339.3,12.0,0.9,0.2,331.7,11.9,0.6,0.6
2025-08-14 08:10,66.36,58.08,23.39,337.9,12.0,1.0,0.2,333.8,12.1,0.7,0.6
2025-08-14 08:15,69.12,60.12,21.82,338.6,12.1,1.1,0.4,333.8,12.0,0.8,0.5
2025-08-14 08:20,65.52,60.96,22.29,340.0,12.0,1.0,0.1,331.7,11.6,0.7,0.4
2025-08-14 08:25,66.12,59.64,22.11,339.3,11.9,1.0,0.1,333.1,12.2,0.7,0.8
2025-08-14 08:30,69.84,60.36,21.72,339.3,12.1,1.1,0.4,342.1,12.0,0.6,0.0
2025-08-14 08:35,64.8,61.8,21.83,338.6,11.9,0.9,0.1,328.3,11.7,0.7,0.7
2025-08-14 08:40,70.44,54.84,21.54,337.9,12.0,1.2,0.2,339.3,12.4,0.7,0.4
2025-08-14 08:45,66.84,59.28,22.12,338.6,12.1,1.0,0.4,335.9,11.9,0.8,0.3
2025-08-14 08:50,67.44,58.8,22.86,338.6,11.9,1.0,0.2,334.5,12.1,0.8,0.7
2025-08-14 08:55,68.64,60.72,22.22,338.6,12.1,1.0,0.3,334.5,11.8,0.7,0.2
2025-08-14 09:00,67.32,58.8,22.37,340.0,11.9,0.9,0.1,332.4,12.1,0.8,0.7
2025-08-14 09:05,66.84,60.12,20.8,340.0,12.0,1.0,0.1,334.5,11.9,0.7,0.4
2025-08-14 09:10,68.88,59.4,22.33,337.9,12.0,1.1,0.3,335.2,11.9,0.7,0.4
2025-08-14 09:15,66.48,59.88,21.12,341.4,12.1,0.9,0.2,336.6,12.0,0.7,0.4
2025-08-14 09:20,68.52,59.76,20.63,338.6,12.0,1.1,0.2,336.6,12.1,0.7,0.4
2025-08-14 09:25,70.08,61.8,21.52,338.6,12.1,1.1,0.3,341.4,12.0,0.6,0.0
2025-08-14 09:30,68.16,61.68,20.8,338.6,11.9,0.9,0.1,331.7,11.9,0.7,0.6
2025-08-14 09:35,70.2,58.44,21.39,337.9,12.0,1.0,0.2,337.9,12.2,0.7,0.5
2025-08-14 09:40,66.84,61.92,21.0,340.7,12.1,0.9,0.2,334.5,11.8,0.7,0.2
2025-08-14 09:45,69.96,59.88,21.85,339.3,12.0,1.0,0.2,337.9,12.1,0.7,0.4
2025-08-14 09:50,66.6,62.64,21.97,340.0,12.0,1.0,0.1,331.0,11.8,0.7,0.6
2025-08-14 09:55,72.48,59.28,22.06,336.6,12.1,1.1,0.4,337.2,12.2,0.6,0.4
2025-08-14 10:00,68.4,60.0,22.12,340.0,12.0,1.0,0.2,338.6,11.8,0.5,0.0
2025-08-14 10:05,68.28,63.48,21.22,339.3,12.0,1.0,0.2,330.3,12.0,0.7,0.8
2025-08-14 10:10,73.8,57.72,20.45,336.6,12.1,1.2,0.4,344.1,12.4,0.7,0.3
2025-08-14 10:15,66.24,60.48,20.77,338.6,11.9,0.9,0.1,331.0,11.6,0.5,0.1
2025-08-14 10:20,71.28,59.64,20.56,338.6,12.0,1.0,0.2,336.6,12.2,0.7,0.5
2025-08-14 10:25,69.48,58.56,20.29,338.6,12.1,1.0,0.3,340.0,12.1,0.7,0.2
2025-08-14 10:30,68.04,61.56,19.87,338.6,11.9,1.0,0.1,331.7,11.9,0.6,0.6
2025-08-14 10:35,67.8,60.0,20.5,338.6,12.0,0.9,0.2,331.0,11.9,0.7,0.6
2025-08-14 10:40,69.48,58.08,19.96,337.9,11.9,1.0,0.2,335.9,12.2,0.7,0.5
2025-08-14 10:45,68.88,61.8,19.79,340.7,12.1,1.0,0.2,335.9,11.8,0.6,0.1
2025-08-14 10:50,69.84,59.28,17.9,337.2,11.9,0.9,0.2,332.4,11.9,0.6,0.5
2025-08-14 10:55,69.72,55.68,19.59,338.6,12.1,1.1,0.3,341.4,12.2,0.6,0.2
2025-08-14 11:00,66.0,56.28,19.08,338.6,12.1,1.0,0.3,336.6,11.9,0.7,0.2
2025-08-14 11:05,67.08,59.76,18.58,337.9,11.9,1.0,0.2,331.7,11.9,0.6,0.6
2025-08-14 11:10,66.48,57.12,19.0,338.6,12.1,1.1,0.3,335.9,12.1,0.8,0.5
2025-08-14 11:15,64.44,61.56,19.6,338.6,11.9,0.9,0.2,335.2,11.9,0.5,0.3
2025-08-14 11:20,66.6,57.96,18.65,340.7,12.1,1.1,0.1,335.2,12.1,0.9,0.7
2025-08-14 11:25,66.72,56.76,17.5,337.2,12.1,1.1,0.4,338.6,11.9,0.6,0.1
2025-08-14 11:30,66.12,60.12,18.83,338.6,12.0,1.0,0.2,335.2,11.9,0.7,0.3
2025-08-14 11:35,65.64,56.88,19.4,340.0,12.1,1.0,0.3,336.6,12.0,0.6,0.3
2025-08-14 11:40,66.48,55.8,17.84,337.2,12.0,1.0,0.3,333.1,12.1,0.8,0.6
2025-08-14 11:45,62.4,55.68,19.8,338.6,11.9,0.8,0.1,334.5,11.9,0.6,0.4
2025-08-14 11:50,64.08,61.68,19.46,338.6,11.9,0.9,0.2,332.4,11.9,0.6,0.6
2025-08-14 11:55,65.76,53.4,19.6,340.7,12.1,1.0,0.2,338.6,12.0,0.7,0.3
2025-08-14 12:00,65.64,57.24,18.42,337.9,12.0,1.0,0.2,337.9,12.0,0.7,0.3
2025-08-14 12:05,63.72,58.2,19.88,340.0,11.9,1.0,0.0,334.5,11.9,0.7,0.3
2025-08-14 12:10,64.2,55.92,18.57,340.0,12.0,1.0,0.2,336.6,12.0,0.7,0.4
2025-08-14 12:15,65.64,53.88,18.54,337.9,12.0,1.1,0.3,340.0,11.9,0.6,0.1
2025-08-14 12:20,63.84,63.0,18.08,338.6,11.9,0.9,0.1,335.2,11.9,0.5,0.3
2025-08-14 12:25,66.72,55.68,18.8,340.0,12.1,1.1,0.2,335.9,12.1,1.0,0.4
2025-08-14 12:30,62.28,49.56,18.92,338.6,11.9,0.9,0.2,339.3,12.0,0.4,0.2
2025-08-14 12:35,66.36,60.24,19.65,337.9,11.9,1.0,0.2,333.8,12.2,0.7,0.8
2025-08-14 12:40,62.76,51.6,18.63,337.9,12.0,1.0,0.2,339.3,12.2,0.6,0.4
2025-08-14 12:45,63.6,57.0,18.12,339.3,12.0,0.9,0.2,336.6,12.1,0.6,0.5
2025-08-14 12:50,66.0,54.48,17.68,337.2,12.1,1.1,0.4,338.6,12.1,0.7,0.3
2025-08-14 12:55,62.52,60.48,19.27,338.6,11.9,0.9,0.1,335.2,11.9,0.7,0.3
2025-08-14 13:00,63.36,57.96,20.32,342.1,12.0,1.0,0.0,335.9,11.9,0.8,0.3
2025-08-14 13:05,64.44,56.16,19.13,338.6,12.0,1.1,0.2,337.2,11.9,0.6,0.1
2025-08-14 13:10,64.92,57.6,18.55,339.3,12.1,1.1,0.2,335.9,11.9,0.7,0.3
2025-08-14 13:15,64.2,57.0,18.76,337.9,12.0,1.1,0.2,334.5,12.1,0.8,0.5
2025-08-14 13:20,66.48,52.56,18.85,339.3,12.1,1.1,0.3,340.0,12.1,0.9,0.3
2025-08-14 13:25,61.92,53.16,18.65,339.3,11.9,1.0,0.1,336.6,12.1,0.5,0.4
2025-08-14 13:30,65.4,60.96,19.5,339.3,11.9,1.0,0.0,333.8,11.9,0.7,0.4
2025-08-14 13:35,61.2,53.16,20.64,340.7,12.1,1.0,0.1,339.3,11.9,0.8,0.1
2025-08-14 13:40,64.56,55.8,18.53,340.0,11.9,1.0,0.1,334.5,12.0,0.7,0.5
2025-08-14 13:45,63.24,55.8,18.91,337.9,11.9,0.9,0.0,334.5,12.0,0.7,0.3
2025-08-14 13:50,63.12,57.96,19.17,338.6,11.9,1.0,0.1,334.5,11.9,0.5,0.4
2025-08-14 13:55,64.56,56.28,19.88,340.0,12.1,1.1,0.3,336.6,12.0,0.8,0.3
2025-08-14 14:00,64.32,56.76,18.79,337.2,11.9,0.9,0.2,335.2,12.1,0.7,0.5
2025-08-14 14:05,64.32,56.16,19.58,340.0,12.1,1.0,0.3,335.9,12.0,0.6,0.4
2025-08-14 14:10,64.44,57.6,18.92,337.2,12.0,1.0,0.3,334.5,12.1,0.8,0.7
2025-08-14 14:15,63.24,59.64,18.29,338.6,11.9,1.0,0.1,332.4,11.9,0.6,0.5
2025-08-14 14:20,63.96,53.52,19.41,340.0,12.1,1.0,0.2,337.9,11.9,0.6,0.1
2025-08-14 14:25,65.16,58.56,18.67,337.9,11.9,1.0,0.1,336.6,12.0,0.6,0.3
2025-08-14 14:30,65.88,56.76,19.09,340.0,12.0,1.1,0.2,336.6,12.1,0.7,0.5
2025-08-14 14:35,63.24,57.6,20.08,339.3,11.9,1.0,0.1,337.2,11.9,0.6,0.2
2025-08-14 14:40,65.88,56.28,19.67,340.0,12.0,1.1,0.2,335.9,12.1,0.7,0.5
2025-08-14 14:45,64.2,57.72,18.86,337.9,11.9,0.9,0.2,333.1,12.0,0.8,0.6
2025-08-14 14:50,67.8,58.68,19.69,338.6,12.0,1.1,0.2,333.1,12.1,1.0,0.7
2025-08-14 14:55,63.0,54.96,20.23,339.3,12.0,1.0,0.2,333.8,11.9,0.6,0.5
2025-08-14 15:00,65.88,58.56,19.76,338.6,11.9,1.0,0.1,328.3,11.9,0.8,0.7
2025-08-14 15:05,67.44,55.56,19.84,341.4,12.1,1.2,0.1,340.7,12.1,0.7,0.0
2025-08-14 15:10,63.96,61.44,20.89,338.6,11.9,0.9,0.1,333.1,11.8,0.5,0.4
2025-08-14 15:15,66.72,54.12,19.8,338.6,12.0,1.2,0.2,339.3,12.2,0.7,0.4
2025-08-14 15:20,65.52,60.72,19.9,338.6,12.0,1.1,0.2,336.6,12.0,0.8,0.3
2025-08-14 15:25,66.48,57.24,20.61,338.6,12.0,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-14 15:30,66.24,56.04,19.62,339.3,12.0,1.1,0.2,337.2,12.0,0.7,0.3
2025-08-14 15:35,68.04,58.92,19.65,337.2,12.0,1.0,0.3,334.5,12.1,0.8,0.7
2025-08-14 15:40,64.8,59.52,20.02,337.9,11.9,0.9,0.1,333.1,12.0,0.7,0.6
2025-08-14 15:45,69.36,59.88,19.83,337.2,11.9,1.0,0.2,333.1,11.9,0.6,0.5
2025-08-14 15:50,65.88,57.36,18.88,337.9,11.9,0.9,0.1,335.9,12.1,0.7,0.6
2025-08-14 15:55,66.48,60.48,20.13,338.6,11.9,1.0,0.0,333.1,11.9,0.6,0.2
2025-08-14 16:00,68.28,60.84,21.19,337.9,12.0,1.1,0.2,332.4,11.8,0.8,0.5
2025-08-14 16:05,68.76,59.76,20.63,337.9,11.9,0.9,0.2,332.4,12.0,0.8,0.6
2025-08-14 16:10,69.72,60.48,20.26,341.4,12.1,1.1,0.2,338.6,12.0,0.7,0.1
2025-08-14 16:15,68.16,61.44,19.68,338.6,11.9,1.0,0.1,334.5,11.9,0.7,0.4
2025-08-14 16:20,69.12,60.24,21.13,340.0,12.1,1.1,0.2,340.0,11.9,0.7,0.1
2025-08-14 16:25,67.68,61.56,20.86,337.9,12.0,1.0,0.3,333.8,12.0,0.7,0.6
2025-08-14 16:30,71.16,60.24,21.27,337.9,12.0,1.2,0.3,340.7,12.2,0.7,0.3
2025-08-14 16:35,66.72,63.84,20.71,339.3,12.0,1.0,0.1,329.0,11.6,0.5,0.6
2025-08-14 16:40,70.08,56.28,20.45,338.6,12.0,1.1,0.2,331.7,12.2,0.9,0.9
2025-08-14 16:45,70.2,58.56,20.89,340.0,12.1,1.1,0.4,342.1,12.1,0.6,0.1
2025-08-14 16:50,69.12,61.92,21.1,338.6,11.9,0.9,0.2,331.0,11.9,0.6,0.6
2025-08-14 16:55,65.64,61.68,21.07,340.0,11.9,1.0,-0.1,329.7,11.9,0.7,0.7
2025-08-14 17:00,72.24,61.56,21.71,338.6,12.1,1.1,0.4,340.0,12.3,0.8,0.6
2025-08-14 17:05,66.96,66.24,21.11,339.3,11.9,0.9,0.1,333.8,11.6,0.5,0.3
2025-08-14 17:10,69.36,66.24,21.95,339.3,12.0,1.0,0.1,327.6,11.9,0.8,1.0
2025-08-14 17:15,70.8,63.6,20.79,340.0,12.1,1.2,0.2,340.7,12.1,0.7,0.1
2025-08-14 17:20,67.92,62.76,21.07,338.6,11.9,1.0,0.1,332.4,11.9,0.7,0.5
2025-08-14 17:25,72.72,60.48,23.02,337.2,11.9,1.1,0.2,334.5,12.1,0.8,0.5
2025-08-14 17:30,68.64,61.32,21.56,337.9,11.9,0.9,0.1,335.2,11.9,0.6,0.3
2025-08-14 17:35,72.24,62.28,21.44,340.0,12.1,1.2,0.3,336.6,12.1,0.8,0.4
2025-08-14 17:40,71.88,60.72,21.69,338.6,12.1,1.2,0.3,341.4,12.1,0.6,0.1
2025-08-14 17:45,71.52,63.6,21.7,338.6,12.0,1.0,0.2,333.1,12.0,0.7,0.6
2025-08-14 17:50,70.44,63.6,21.9,338.6,11.9,1.0,0.1,333.1,12.1,0.7,0.6
2025-08-14 17:55,71.76,65.04,22.06,338.6,12.0,1.1,0.2,335.2,12.1,0.7,0.5
2025-08-14 18:00,69.84,64.92,21.02,339.3,12.0,1.0,0.2,326.9,11.7,0.7,0.8
2025-08-14 18:05,73.32,68.64,21.0,338.6,12.0,0.9,0.2,334.5,12.1,0.7,0.7
2025-08-14 18:10,72.72,69.6,21.4,342.1,12.1,1.1,0.2,342.8,12.1,0.6,0.1
2025-08-14 18:15,68.88,71.52,21.65,337.9,11.9,0.9,0.2,329.0,11.8,0.5,0.6
2025-08-14 18:20,72.24,63.96,21.76,338.6,12.0,1.1,0.2,335.2,12.2,0.8,0.7
2025-08-14 18:25,70.68,71.04,21.71,340.0,12.0,1.0,0.1,335.9,11.8,0.6,0.3
2025-08-14 18:30,72.48,69.6,22.26,338.6,12.0,1.2,0.2,339.3,12.1,0.7,0.3
2025-08-14 18:35,70.8,67.8,21.59,338.6,11.9,1.0,0.1,335.2,11.9,0.6,0.4
2025-08-14 18:40,73.2,67.8,22.23,337.2,11.9,1.0,0.2,335.2,12.2,0.8,0.6
2025-08-14 18:45,67.56,61.32,21.54,339.3,12.0,0.9,0.2,333.1,11.9,0.6,0.5
2025-08-14 18:50,73.44,62.76,21.81,337.9,12.0,1.1,0.3,335.9,12.1,0.6,0.6
2025-08-14 18:55,69.84,64.56,22.01,338.6,12.0,1.0,0.2,335.2,11.9,0.8,0.3
2025-08-14 19:00,70.32,68.52,21.78,340.0,12.0,1.0,0.1,330.3,12.0,0.7,0.8
2025-08-14 19:05,71.4,66.84,22.24,339.3,12.1,1.1,0.3,338.6,12.1,0.8,0.4
2025-08-14 19:10,69.72,71.52,23.29,338.6,11.9,1.0,0.1,332.4,11.8,0.7,0.5
2025-08-14 19:15,71.64,67.2,23.51,341.4,12.1,1.0,0.2,335.2,12.1,0.9,0.5
2025-08-14 19:20,69.96,68.16,22.29,338.6,11.9,1.0,0.2,340.0,11.9,0.4,0.2
2025-08-14 19:25,72.96,68.64,22.27,339.3,12.1,1.2,0.3,333.8,11.9,0.7,0.4
2025-08-14 19:30,72.6,68.64,23.08,337.9,12.0,1.0,0.3,337.2,12.2,0.7,0.4
2025-08-14 19:35,70.56,68.28,22.56,338.6,12.0,1.1,0.2,336.6,12.1,0.6,0.4
2025-08-14 19:40,70.8,73.2,22.48,338.6,12.0,1.0,0.1,333.1,11.7,0.5,0.4
2025-08-14 19:45,75.84,69.24,22.57,337.2,12.0,1.3,0.3,335.9,12.2,0.9,0.5
2025-08-14 19:50,68.88,67.92,23.2,340.0,11.9,0.9,0.1,337.2,11.7,0.4,0.2
2025-08-14 19:55,72.36,65.88,22.47,339.3,11.9,1.0,0.1,332.4,12.1,0.6,0.8
2025-08-14 20:00,70.8,70.2,22.5,338.6,11.9,1.1,0.0,340.7,12.2,0.6,0.3
2025-08-14 20:05,71.64,66.0,23.13,339.3,12.0,1.0,0.2,336.6,12.0,0.7,0.4
2025-08-14 20:10,72.72,63.12,22.75,337.9,12.0,1.1,0.3,334.5,12.1,0.7,0.7
2025-08-14 20:15,70.32,64.08,22.0,339.3,11.9,1.0,0.1,331.7,11.9,0.7,0.6
2025-08-14 20:20,70.44,68.16,22.5,340.7,12.1,1.1,0.2,337.9,11.9,0.7,0.2
2025-08-14 20:25,71.04,70.08,21.86,338.6,12.0,1.0,0.2,336.6,11.9,0.6,0.2
2025-08-14 20:30,71.04,65.88,21.45,340.0,12.1,1.0,0.3,338.6,11.9,0.6,0.0
2025-08-14 20:35,70.92,68.28,22.08,337.9,11.9,1.0,0.1,333.1,12.0,0.6,0.6
2025-08-14 20:40,71.64,64.68,23.42,340.0,12.1,1.1,0.2,342.1,12.1,0.8,0.1
2025-08-14 20:45,69.84,65.04,21.39,339.3,12.0,1.0,0.2,324.8,11.7,0.8,0.8
2025-08-14 20:50,74.16,65.88,21.53,336.6,11.9,1.1,0.2,336.6,12.3,0.9,0.6
2025-08-14 20:55,69.6,62.52,21.84,339.3,12.1,1.0,0.2,338.6,11.9,0.7,0.2
2025-08-14 21:00,71.16,64.56,21.4,339.3,12.0,1.0,0.2,331.7,11.9,0.7,0.6
2025-08-14 21:05,68.76,67.56,21.2,341.4,12.0,1.0,0.1,334.5,11.8,0.8,0.1
2025-08-14 21:10,74.28,67.56,22.09,336.6,11.9,1.1,0.2,335.2,12.1,0.8,0.5
2025-08-14 21:15,70.32,67.2,20.96,338.6,11.9,0.9,0.2,336.6,12.1,0.7,0.6
2025-08-14 21:20,70.32,67.56,22.04,339.3,11.9,1.0,0.0,331.7,11.9,0.7,0.6
2025-08-14 21:25,69.6,69.84,22.21,338.6,12.0,1.0,0.2,331.0,11.9,0.7,0.7
2025-08-14 21:30,72.0,66.24,20.87,338.6,12.1,1.2,0.2,336.6,12.1,0.9,0.4
2025-08-14 21:35,68.64,64.92,23.63,338.6,12.0,1.0,0.2,340.0,11.8,0.4,-0.2
2025-08-14 21:40,71.28,65.88,23.39,338.6,11.9,0.9,0.2,332.4,12.1,0.6,0.8
2025-08-14 21:45,70.92,63.6,22.19,340.7,12.0,1.2,0.1,340.7,11.9,0.9,0.0
2025-08-14 21:50,68.76,62.52,22.54,339.3,11.9,0.9,0.1,330.3,11.8,0.6,0.6
2025-08-14 21:55,71.04,62.88,22.2,340.7,12.0,1.1,0.1,338.6,12.2,0.8,0.5
2025-08-14 22:00,70.56,68.52,22.51,337.9,12.0,1.1,0.2,334.5,11.9,0.6,0.5
2025-08-14 22:05,72.6,68.52,22.65,338.6,12.1,1.1,0.4,337.9,12.1,0.7,0.4
2025-08-14 22:10,70.44,63.48,21.87,340.0,12.0,1.1,0.2,341.4,11.9,0.5,-0.1
2025-08-14 22:15,71.4,68.04,22.67,337.9,11.9,1.0,0.2,334.5,12.1,0.7,0.5
2025-08-14 22:20,67.92,67.8,21.46,339.3,11.9,0.9,0.0,334.5,11.9,0.7,0.2
2025-08-14 22:25,71.64,68.52,23.27,339.3,12.0,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-14 22:30,70.08,66.96,22.38,338.6,11.9,1.1,0.1,335.2,12.1,0.7,0.4
2025-08-14 22:35,72.0,66.84,20.97,338.6,11.9,1.1,0.1,333.1,12.2,0.7,0.7
2025-08-14 22:40,67.44,66.0,21.63,338.6,11.9,0.9,0.1,335.9,11.9,0.6,0.3
2025-08-14 22:45,70.68,69.84,21.5,338.6,12.0,1.0,0.1,329.7,11.8,0.8,0.6
2025-08-14 22:50,70.56,66.48,21.95,337.9,12.1,1.1,0.4,337.9,12.1,0.8,0.4
2025-08-14 22:55,69.48,63.36,22.74,337.9,11.9,1.0,0.1,333.8,12.0,0.7,0.7
2025-08-14 23:00,69.48,64.08,22.17,340.0,12.0,1.0,0.1,336.6,12.1,0.7,0.4
2025-08-14 23:05,69.96,64.44,22.27,337.9,12.0,1.0,0.2,333.1,12.0,0.8,0.6
2025-08-14 23:10,71.76,66.84,22.27,340.7,12.1,1.2,0.3,339.3,12.1,0.8,0.3
2025-08-14 23:15,70.44,68.16,21.84,338.6,12.0,1.1,0.3,338.6,11.8,0.6,-0.1
2025-08-14 23:20,70.56,64.32,22.78,338.6,11.9,1.1,0.2,335.9,12.1,0.9,0.4
2025-08-14 23:25,70.08,60.0,21.63,339.3,12.0,1.0,0.1,339.3,12.1,0.7,0.3
2025-08-14 23:30,71.16,57.84,23.16,339.3,12.0,1.1,0.2,341.4,12.1,0.6,0.2
2025-08-14 23:35,67.44,62.4,22.15,340.0,12.0,1.0,0.1,331.0,11.8,0.6,0.6
2025-08-14 23:40,72.0,60.24,22.16,338.6,11.9,1.1,0.2,340.0,12.3,0.8,0.5
2025-08-14 23:45,66.12,64.32,22.01,339.3,12.0,1.0,0.2,332.4,11.7,0.5,0.3
2025-08-14 23:50,70.32,62.28,22.13,337.2,11.9,1.0,0.2,334.5,12.2,0.6,0.7
2025-08-14 23:55,69.24,57.72,22.21,338.6,12.1,1.1,0.2,339.3,12.1,0.8,0.2
2025-08-15 00:00,67.2,63.12,21.83,339.3,11.9,0.9,0.1,329.0,11.8,0.7,0.8
2025-08-15 00:05,69.72,57.72,21.23,338.6,12.1,1.1,0.4,338.6,12.2,0.7,0.4
2025-08-15 00:10,68.76,60.6,21.84,337.9,12.0,1.0,0.2,331.0,11.9,0.7,0.6
2025-08-15 00:15,67.56,61.44,21.69,341.4,11.9,0.9,0.0,333.1,12.1,0.7,0.7
2025-08-15 00:20,68.4,62.64,21.73,340.0,12.1,1.1,0.3,333.8,11.8,0.7,0.2
2025-08-15 00:25,67.92,60.24,21.63,340.0,12.0,1.0,0.1,335.9,12.0,0.8,0.4
2025-08-15 00:30,69.0,59.88,21.65,339.3,12.0,1.1,0.2,337.2,12.1,0.7,0.4
2025-08-15 00:35,67.32,55.44,22.48,340.0,12.0,1.1,0.1,342.1,11.9,0.5,-0.3
2025-08-15 00:40,67.56,59.28,21.96,339.3,11.9,0.8,0.1,329.7,11.9,0.8,0.8
2025-08-15 00:45,72.36,56.28,21.69,337.9,12.1,1.1,0.4,343.4,12.4,0.8,0.4
2025-08-15 00:50,65.88,61.08,22.06,338.6,11.9,0.9,0.1,326.9,11.7,0.8,0.8
2025-08-15 00:55,71.64,57.24,21.59,338.6,12.1,1.2,0.4,339.3,12.2,0.6,0.4
2025-08-15 01:00,68.76,55.92,21.28,338.6,12.0,1.1,0.2,340.0,12.1,0.6,0.2
2025-08-15 01:05,68.64,59.16,22.06,337.9,11.9,1.1,0.2,336.6,12.1,0.7,0.6
2025-08-15 01:10,66.6,59.4,21.51,337.9,11.9,1.1,0.1,330.3,11.8,0.6,0.6
2025-08-15 01:15,68.52,54.84,21.63,338.6,11.9,1.0,0.2,333.1,12.2,0.7,0.7
2025-08-15 01:20,68.28,60.12,21.39,340.7,12.1,1.1,0.2,335.2,11.9,0.6,0.2
2025-08-15 01:25,70.8,59.52,21.92,337.9,12.0,1.2,0.3,333.1,11.9,0.6,0.6
2025-08-15 01:30,66.48,56.76,21.64,338.6,11.9,0.9,0.2,334.5,12.1,0.6,0.5
2025-08-15 01:35,67.32,57.96,21.62,338.6,12.0,1.0,0.1,335.2,12.1,0.7,0.5
2025-08-15 01:40,66.12,61.68,22.46,340.0,12.1,1.1,0.2,332.4,11.8,0.6,0.5
2025-08-15 01:45,67.92,58.56,21.48,338.6,12.0,1.0,0.2,334.5,11.9,0.6,0.4
2025-08-15 01:50,69.12,56.76,21.46,338.6,12.0,1.1,0.2,341.4,12.2,0.7,0.2
2025-08-15 01:55,65.64,61.32,22.24,340.0,11.9,0.9,0.1,331.0,12.1,0.6,0.8
2025-08-15 02:00,69.72,61.08,21.33,340.0,12.1,1.1,0.2,334.5,11.8,0.7,0.5
2025-08-15 02:05,68.52,59.04,21.5,337.9,11.9,1.0,0.1,336.6,11.9,0.6,0.2
2025-08-15 02:10,69.72,60.36,22.15,338.6,12.0,1.1,0.2,341.4,12.1,0.6,0.1
2025-08-15 02:15,65.16,61.2,21.73,338.6,11.9,1.0,0.1,329.7,11.8,0.7,0.6
2025-08-15 02:20,71.16,58.2,22.48,340.0,12.1,1.3,0.2,338.6,12.1,0.7,0.3
2025-08-15 02:25,69.0,59.64,22.04,337.2,12.0,1.1,0.3,338.6,12.1,0.6,0.4
2025-08-15 02:30,68.16,61.32,21.01,337.9,11.9,1.1,0.2,337.2,12.1,0.6,0.5
2025-08-15 02:35,66.36,61.68,21.96,339.3,12.0,1.0,0.2,326.9,11.6,0.8,0.7
2025-08-15 02:40,69.6,58.08,21.82,337.9,12.0,1.1,0.3,338.6,12.3,0.7,0.4
2025-08-15 02:45,66.12,60.84,21.31,340.7,12.1,1.1,0.2,337.9,11.9,0.6,0.1
2025-08-15 02:50,68.64,60.24,22.46,338.6,11.9,1.0,0.1,331.7,12.0,0.6,0.7
2025-08-15 02:55,67.08,59.28,21.67,340.0,12.1,1.1,0.2,335.9,11.9,0.6,0.3
2025-08-15 03:00,68.88,59.16,21.92,338.6,12.0,1.0,0.3,335.2,12.1,0.7,0.7
2025-08-15 03:05,66.24,58.8,21.44,339.3,11.9,1.0,0.0,329.7,11.9,0.8,0.6
2025-08-15 03:10,69.24,59.52,23.17,338.6,12.1,1.2,0.3,337.2,11.9,0.6,0.2
2025-08-15 03:15,69.24,58.68,22.33,339.3,12.0,1.1,0.2,337.9,12.1,0.8,0.4
2025-08-15 03:20,67.56,60.48,22.37,340.0,12.1,1.0,0.3,336.6,12.1,0.7,0.4
2025-08-15 03:25,70.44,58.08,22.45,338.6,12.0,1.1,0.2,340.0,11.9,0.7,0.1
2025-08-15 03:30,66.48,61.08,23.07,339.3,12.0,1.0,0.1,331.0,11.9,0.7,0.6
2025-08-15 03:35,69.72,59.76,22.48,337.2,11.9,1.1,0.1,337.2,12.3,0.8,0.5
2025-08-15 03:40,65.76,63.36,22.88,340.0,12.0,1.0,0.2,333.8,11.7,0.5,0.4
2025-08-15 03:45,71.28,60.24,21.84,337.2,11.9,1.1,0.2,334.5,12.2,0.8,0.6
2025-08-15 03:50,68.04,61.08,22.7,338.6,12.0,1.1,0.2,335.9,11.9,0.7,0.3
2025-08-15 03:55,68.52,61.2,20.93,340.0,12.0,1.0,0.1,333.8,12.1,0.7,0.7
2025-08-15 04:00,67.2,60.6,21.96,337.9,11.9,1.0,0.2,336.6,12.0,0.5,0.3
2025-08-15 04:05,67.92,61.32,22.02,338.6,11.9,0.9,0.1,330.3,12.1,0.7,0.9
2025-08-15 04:10,71.16,60.6,21.56,340.0,12.1,1.2,0.3,337.9,11.9,0.6,0.2
2025-08-15 04:15,68.28,61.08,22.53,337.9,12.0,1.1,0.3,335.2,11.9,0.6,0.2
2025-08-15 04:20,69.24,59.16,22.28,340.0,12.0,1.1,0.1,337.2,12.1,0.7,0.4
2025-08-15 04:25,68.76,60.84,22.69,338.6,12.0,1.0,0.3,333.1,11.9,0.7,0.6
2025-08-15 04:30,69.6,57.84,21.86,339.3,12.1,1.2,0.3,341.4,12.0,0.7,0.1
2025-08-15 04:35,68.4,62.04,22.01,340.0,12.0,1.0,0.1,335.2,11.8,0.6,0.1
2025-08-15 04:40,71.52,59.04,22.13,337.9,12.0,1.1,0.3,338.6,12.2,0.7,0.5
2025-08-15 04:45,66.0,61.92,22.41,338.6,11.9,0.9,0.2,330.3,11.7,0.6,0.5
2025-08-15 04:50,71.04,59.64,22.28,337.9,12.1,1.1,0.4,334.5,12.1,0.8,0.5
2025-08-15 04:55,68.88,61.56,22.61,337.9,12.0,1.0,0.2,336.6,12.1,0.7,0.5
2025-08-15 05:00,70.32,59.04,23.21,337.9,11.9,1.1,0.1,338.6,12.1,0.7,0.2
2025-08-15 05:05,67.68,58.2,23.18,338.6,11.9,1.0,0.1,334.5,11.9,0.7,0.5
2025-08-15 05:10,68.4,59.04,22.41,340.0,11.9,1.1,0.0,331.7,12.1,0.8,0.8
2025-08-15 05:15,69.72,58.92,22.68,338.6,12.1,1.1,0.4,340.0,11.9,0.6,0.1
2025-08-15 05:20,69.24,61.08,22.62,337.9,11.9,0.9,0.2,331.0,11.9,0.7,0.6
2025-08-15 05:25,66.72,60.0,22.12,341.4,11.9,1.1,0.0,334.5,12.1,0.8,0.7
2025-08-15 05:30,70.8,60.24,22.29,338.6,12.1,1.0,0.4,336.6,12.1,0.7,0.5
2025-08-15 05:35,69.84,59.76,22.86,340.0,12.1,1.2,0.2,341.4,11.9,0.5,0.0
2025-08-15 05:40,67.2,59.88,22.28,338.6,11.9,0.9,0.1,331.0,11.9,0.7,0.7
2025-08-15 05:45,70.44,56.4,21.69,338.6,12.0,1.1,0.1,340.0,12.3,0.8,0.4
2025-08-15 05:50,66.84,62.52,22.2,338.6,12.0,0.9,0.2,327.6,11.6,0.7,0.7
2025-08-15 05:55,71.28,58.2,22.9,337.2,12.0,1.2,0.3,339.3,12.2,0.7,0.5
2025-08-15 06:00,68.64,59.16,22.14,338.6,11.9,1.0,0.1,337.2,12.0,0.8,0.3
2025-08-15 06:05,68.52,60.36,22.78,340.0,12.0,1.1,0.1,337.9,12.1,0.7,0.4
2025-08-15 06:10,68.04,59.88,21.77,338.6,12.0,1.1,0.2,335.2,11.9,0.6,0.3
2025-08-15 06:15,71.4,57.72,23.21,338.6,12.1,1.2,0.3,338.6,12.1,0.8,0.4
2025-08-15 06:20,67.44,61.56,22.57,339.3,12.0,1.0,0.2,335.2,11.9,0.7,0.4
2025-08-15 06:25,68.64,59.88,22.23,340.0,11.9,1.0,0.1,336.6,12.1,0.7,0.4
2025-08-15 06:30,67.92,61.2,22.31,339.3,12.0,1.1,0.2,333.8,11.8,0.6,0.4
2025-08-15 06:35,71.52,61.8,22.14,336.6,12.0,1.1,0.3,336.6,12.3,0.8,0.6
2025-08-15 06:40,67.8,64.68,23.54,337.9,12.0,1.1,0.2,335.9,11.7,0.5,0.1
2025-08-15 06:45,68.4,62.88,22.25,340.0,12.0,1.0,0.1,331.0,11.9,0.7,0.6
2025-08-15 06:50,68.64,58.32,22.72,339.3,12.0,1.0,0.1,337.2,12.2,0.7,0.5
2025-08-15 06:55,69.36,63.48,22.92,339.3,12.0,1.0,0.1,332.4,11.8,0.7,0.5
2025-08-15 07:00,69.12,61.92,22.9,340.0,12.0,1.0,0.2,333.1,11.8,0.6,0.2
2025-08-15 07:05,67.92,63.96,23.66,337.9,11.9,0.9,0.1,329.7,12.0,0.9,0.9
2025-08-15 07:10,72.0,61.56,23.88,342.1,12.1,1.1,0.1,340.7,12.1,0.8,0.2
2025-08-15 07:15,69.12,64.56,22.87,338.6,12.0,1.0,0.2,337.2,11.7,0.6,0.1
2025-08-15 07:20,72.96,59.76,22.01,338.6,12.1,1.3,0.3,335.2,12.2,0.8,0.5
2025-08-15 07:25,69.6,62.4,23.62,338.6,12.0,1.1,0.3,337.2,12.1,0.7,0.5
2025-08-15 07:30,70.32,61.8,22.77,338.6,12.0,1.0,0.2,337.2,12.1,0.8,0.4
2025-08-15 07:35,68.64,66.0,23.58,340.0,12.1,1.0,0.2,335.9,11.7,0.7,0.2
2025-08-15 07:40,73.08,63.6,22.88,337.9,12.0,1.1,0.3,337.9,12.2,0.9,0.5
2025-08-15 07:45,69.24,65.76,23.39,338.6,12.0,1.0,0.2,337.9,11.9,0.6,0.2
2025-08-15 07:50,70.92,64.32,21.93,338.6,11.9,1.1,0.1,331.0,12.0,0.8,0.7
2025-08-15 07:55,69.24,63.48,22.38,340.0,12.0,1.0,0.1,333.1,11.9,0.7,0.5
2025-08-15 08:00,74.76,65.16,23.52,337.9,12.0,1.1,0.3,334.5,12.1,0.8,0.8
2025-08-15 08:05,68.52,66.48,22.6,338.6,11.9,1.0,0.2,331.7,11.8,0.7,0.5
2025-08-15 08:10,71.4,72.24,23.12,339.3,12.0,1.1,0.2,331.7,11.9,0.7,0.6
2025-08-15 08:15,75.24,71.4,23.98,338.6,12.1,1.3,0.4,337.2,12.1,1.0,0.4
2025-08-15 08:20,70.92,73.56,23.57,338.6,12.0,1.0,0.2,339.3,12.0,0.6,0.1
2025-08-15 08:25,74.04,71.4,24.05,338.6,12.0,1.2,0.2,335.9,12.0,0.8,0.4
2025-08-15 08:30,70.8,72.24,23.93,339.3,11.9,1.1,0.1,332.4,11.9,0.7,0.6
2025-08-15 08:35,76.56,72.48,23.37,339.3,12.1,1.2,0.2,338.6,12.1,0.8,0.3
2025-08-15 08:40,73.68,76.08,23.35,337.9,12.0,1.0,0.3,337.2,12.1,0.6,0.3
2025-08-15 08:45,73.68,73.68,23.72,340.0,11.9,1.0,0.0,332.4,12.1,0.9,0.9
2025-08-15 08:50,70.2,72.12,23.71,342.1,12.1,1.0,0.2,337.9,12.1,0.7,0.4
2025-08-15 08:55,75.72,73.68,24.28,337.9,12.0,1.2,0.3,334.5,12.1,0.7,0.5
2025-08-15 09:00,71.76,74.16,25.19,339.3,11.9,0.9,0.0,333.1,11.9,0.7,0.5
2025-08-15 09:05,76.44,75.0,24.3,339.3,12.0,1.2,0.3,332.4,11.9,0.9,0.6
2025-08-15 09:10,73.2,70.56,23.45,340.0,12.0,1.0,0.1,339.3,12.1,0.6,0.3
2025-08-15 09:15,74.28,77.04,23.52,338.6,11.9,1.0,0.1,329.7,11.8,0.7,0.5
2025-08-15 09:20,73.92,77.4,23.05,339.3,11.9,1.1,0.0,333.1,12.1,0.9,0.8
2025-08-15 09:25,73.44,78.24,23.47,338.6,12.0,1.0,0.2,335.9,11.9,0.6,0.3
2025-08-15 09:30,75.72,77.76,24.16,339.3,12.0,1.2,0.1,337.9,11.9,0.6,0.2
2025-08-15 09:35,75.96,77.16,23.89,338.6,12.0,1.1,0.2,335.2,11.9,0.7,0.3
2025-08-15 09:40,75.0,74.28,23.96,342.1,12.1,1.0,0.1,340.0,12.1,0.7,0.2
2025-08-15 09:45,75.12,75.0,24.6,337.2,11.9,1.0,0.2,335.2,11.9,0.6,0.3
2025-08-15 09:50,76.92,75.36,25.75,342.1,12.1,1.0,0.0,336.6,12.1,0.8,0.5
2025-08-15 09:55,75.84,75.12,25.01,337.9,11.9,1.0,0.1,337.2,11.9,0.5,0.1
2025-08-15 10:00,75.36,79.68,24.45,342.1,12.2,1.1,0.2,335.2,12.1,0.9,0.5
2025-08-15 10:05,77.16,77.52,24.27,337.9,11.9,1.1,0.2,334.5,12.1,0.8,0.7
2025-08-15 10:10,79.92,80.16,23.38,337.9,12.0,1.2,0.2,333.1,11.9,0.8,0.6
2025-08-15 10:15,77.52,76.32,23.67,337.9,11.9,1.2,0.1,336.6,12.1,0.7,0.4
2025-08-15 10:20,78.6,81.48,23.02,339.3,12.1,1.1,0.3,332.4,11.9,0.6,0.5
2025-08-15 10:25,78.12,80.76,23.24,340.7,11.9,1.0,0.0,336.6,12.1,0.8,0.5
2025-08-15 10:30,76.56,79.92,22.75,339.3,12.1,1.0,0.2,334.5,11.9,0.6,0.4
2025-08-15 10:35,78.84,78.6,24.27,337.9,11.9,1.2,0.2,332.4,11.9,0.8,0.6
2025-08-15 10:40,77.04,81.24,23.09,340.0,12.1,1.0,0.3,333.8,11.9,0.7,0.5
2025-08-15 10:45,77.64,80.16,23.66,340.0,11.9,1.2,0.0,340.0,12.1,0.8,0.2
2025-08-15 10:50,77.52,77.28,24.03,337.9,12.1,1.1,0.3,337.9,11.9,0.5,0.2
2025-08-15 10:55,77.04,77.4,23.06,341.4,12.1,1.0,0.1,337.2,12.1,0.8,0.4
2025-08-15 11:00,78.12,79.68,23.04,337.9,11.9,1.1,0.2,337.9,11.9,0.6,0.3
2025-08-15 11:05,77.04,81.36,24.92,340.7,12.0,1.1,0.0,338.6,12.1,0.8,0.3
2025-08-15 11:10,78.12,78.48,23.3,337.2,12.0,1.2,0.3,335.2,12.1,0.8,0.5
2025-08-15 11:15,76.68,82.8,22.96,342.1,12.1,1.2,0.1,336.6,12.2,1.1,0.5
2025-08-15 11:20,78.24,75.84,22.53,336.6,11.9,1.1,0.2,338.6,12.1,0.5,0.3
2025-08-15 11:25,77.28,81.96,23.68,340.7,12.1,1.1,0.2,331.0,11.9,0.7,0.6
2025-08-15 11:30,77.4,76.32,24.11,340.0,11.9,1.1,0.1,335.2,12.1,0.9,0.5
2025-08-15 11:35,77.76,79.2,24.37,337.9,12.0,1.1,0.3,334.5,12.0,0.8,0.5
2025-08-15 11:40,77.4,81.96,22.56,338.6,12.0,1.0,0.2,333.8,11.9,0.7,0.4
2025-08-15 11:45,77.64,81.84,21.83,339.3,12.1,1.1,0.4,329.7,12.1,0.8,1.1
2025-08-15 11:50,77.28,75.0,24.04,337.9,11.9,1.2,0.2,335.2,12.0,0.8,0.6
2025-08-15 11:55,76.8,82.32,23.47,339.3,12.1,1.2,0.2,337.2,11.9,0.5,0.2
2025-08-15 12:00,76.92,77.64,24.18,339.3,11.9,1.0,0.1,337.2,12.0,0.8,0.3
2025-08-15 12:05,79.68,82.68,22.26,337.9,12.0,1.2,0.3,333.8,11.9,0.8,0.5
2025-08-15 12:10,76.2,76.68,22.1,341.4,12.0,1.1,0.0,340.0,12.1,0.7,0.2
2025-08-15 12:15,77.16,81.24,22.23,337.9,11.9,1.1,0.2,335.2,11.9,0.6,0.2
2025-08-15 12:20,75.36,80.16,22.57,340.7,12.1,1.0,0.2,333.8,12.1,0.9,0.6
2025-08-15 12:25,76.44,79.92,22.19,338.6,11.9,1.0,0.2,338.6,11.9,0.5,0.2
2025-08-15 12:30,76.56,78.12,22.72,341.4,12.1,1.2,0.3,334.5,12.0,0.7,0.5
2025-08-15 12:35,76.8,76.44,22.3,337.9,11.9,1.0,0.1,334.5,12.1,0.9,0.5
2025-08-15 12:40,77.28,75.24,21.67,339.3,12.1,1.1,0.2,335.9,12.1,0.9,0.4
2025-08-15 12:45,75.96,80.64,22.71,337.2,11.9,1.0,0.2,334.5,11.9,0.6,0.4
2025-08-15 12:50,79.44,77.64,22.14,339.3,12.1,1.2,0.2,333.8,12.1,0.8,0.7
2025-08-15 12:55,75.72,75.0,22.64,339.3,12.0,1.0,0.1,337.9,12.1,0.7,0.3
2025-08-15 13:00,77.16,78.48,22.93,337.9,11.9,1.0,0.2,329.7,11.9,0.8,0.7
2025-08-15 13:05,74.52,74.4,22.19,341.4,12.0,1.0,0.1,337.2,12.0,0.6,0.3
2025-08-15 13:10,76.08,79.44,22.61,338.6,11.9,1.0,0.1,331.7,11.8,0.7,0.5
2025-08-15 13:15,75.0,78.48,22.72,342.1,12.1,1.0,0.1,336.6,12.1,0.9,0.4
2025-08-15 13:20,75.36,80.04,22.55,338.6,12.0,1.0,0.2,335.9,11.9,0.5,0.2
2025-08-15 13:25,76.44,81.12,23.11,339.3,12.1,1.1,0.2,333.8,11.9,0.7,0.5
2025-08-15 13:30,75.96,77.28,23.09,339.3,12.0,1.1,0.2,336.6,12.1,0.8,0.4
2025-08-15 13:35,75.84,72.48,22.63,339.3,12.1,1.2,0.3,338.6,12.1,0.8,0.3
2025-08-15 13:40,74.04,74.4,22.54,338.6,11.9,1.0,0.1,335.9,11.9,0.5,0.3
2025-08-15 13:45,77.88,76.56,22.68,337.9,11.9,1.1,0.1,330.3,12.2,0.9,0.9
2025-08-15 13:50,73.68,74.28,22.96,340.7,11.9,1.1,0.0,337.9,12.0,0.7,0.3
2025-08-15 13:55,78.6,78.6,22.05,339.3,12.1,1.1,0.3,337.2,12.0,0.7,0.3
2025-08-15 14:00,75.96,78.0,23.15,337.9,11.9,1.1,0.1,332.4,12.1,0.8,0.7
2025-08-15 14:05,74.76,76.56,23.57,340.0,12.0,1.1,0.1,329.7,11.9,0.8,0.6
2025-08-15 14:10,74.52,76.8,22.7,339.3,12.0,1.1,0.1,335.2,11.9,0.7,0.2
2025-08-15 14:15,76.8,79.44,23.62,337.9,11.9,1.1,0.1,331.0,11.8,0.8,0.5
2025-08-15 14:20,74.76,76.08,22.33,342.8,12.1,1.1,0.1,338.6,12.2,1.0,0.4
2025-08-15 14:25,76.92,71.4,22.64,336.6,11.9,1.0,0.2,339.3,11.9,0.4,0.0
2025-08-15 14:30,78.24,80.28,22.95,340.0,12.1,1.1,0.1,331.0,11.9,1.0,0.6
2025-08-15 14:35,75.6,77.28,23.95,340.7,11.9,1.1,0.1,337.9,12.1,0.8,0.4
2025-08-15 14:40,77.28,80.52,21.89,337.9,11.9,1.0,0.2,337.9,11.9,0.6,0.2
2025-08-15 14:45,76.8,79.92,23.36,338.6,12.0,1.1,0.3,333.1,12.0,0.8,0.7
2025-08-15 14:50,78.6,76.08,22.87,338.6,11.9,1.2,0.1,331.0,12.0,1.0,0.7
2025-08-15 14:55,77.76,79.44,23.05,338.6,11.9,1.2,0.2,334.5,11.9,0.6,0.3
2025-08-15 15:00,80.16,80.64,24.42,335.9,12.1,1.3,0.4,332.4,11.9,0.8,0.6
2025-08-15 15:05,77.76,78.24,23.71,338.6,11.9,1.2,0.2,336.6,12.1,0.9,0.5
2025-08-15 15:10,78.48,78.48,23.25,337.9,12.0,1.0,0.2,336.6,11.9,0.5,0.3
2025-08-15 15:15,77.64,78.36,23.13,340.0,12.1,1.1,0.3,335.2,12.1,0.8,0.6
2025-08-15 15:20,78.72,76.32,23.53,337.9,11.9,1.0,0.2,337.2,12.0,0.5,0.3
2025-08-15 15:25,77.4,83.4,23.71,340.0,12.1,1.0,0.2,333.8,12.0,0.8,0.6
2025-08-15 15:30,79.92,78.48,23.73,337.9,11.9,1.1,0.2,337.9,12.2,0.8,0.6
2025-08-15 15:35,79.08,80.4,23.45,339.3,12.1,1.0,0.3,336.6,12.1,0.8,0.4
2025-08-15 15:40,79.92,84.48,22.9,337.2,11.9,1.1,0.2,332.4,11.8,0.7,0.5
2025-08-15 15:45,79.08,78.96,23.56,342.1,12.1,1.0,0.1,332.4,12.1,1.0,0.7
2025-08-15 15:50,78.36,75.72,24.43,337.9,11.8,1.0,0.1,337.2,12.1,0.7,0.4
2025-08-15 15:55,81.12,85.2,22.89,337.9,12.1,1.1,0.3,329.7,11.8,0.6,0.7
2025-08-15 16:00,78.12,79.92,24.33,342.1,12.1,1.0,0.1,338.6,12.1,1.0,0.4
2025-08-15 16:05,80.28,77.16,23.31,335.9,11.9,1.1,0.2,337.9,11.9,0.6,0.2
2025-08-15 16:10,78.84,83.64,23.66,341.4,12.0,1.1,0.0,335.9,11.9,0.8,0.4
2025-08-15 16:15,80.28,84.12,23.15,337.9,12.0,1.2,0.2,333.8,12.1,0.8,0.5
2025-08-15 16:20,78.6,83.4,24.38,339.3,12.0,1.1,0.1,338.6,12.1,0.8,0.3
2025-08-15 16:25,80.16,81.48,23.31,338.6,12.0,1.2,0.3,339.3,11.9,0.4,0.1
2025-08-15 16:30,80.04,81.72,23.47,337.9,12.1,1.2,0.3,332.4,12.1,1.0,0.7
2025-08-15 16:35,80.88,82.08,24.38,337.9,11.8,1.1,-0.1,335.2,11.9,0.7,0.2
2025-08-15 16:40,80.04,82.92,24.74,340.7,12.1,1.2,0.3,337.9,12.1,0.8,0.4
2025-08-15 16:45,80.52,81.6,24.3,338.6,11.9,1.1,0.1,335.2,12.1,0.8,0.4
2025-08-15 16:50,81.48,87.96,23.47,338.6,12.1,1.2,0.3,329.7,12.1,0.9,0.9
2025-08-15 16:55,78.36,76.92,24.77,340.0,11.9,1.0,0.0,336.6,12.1,0.8,0.5
2025-08-15 17:00,80.28,83.52,24.1,340.7,12.1,1.2,0.2,337.2,11.9,0.7,0.2
2025-08-15 17:05,80.4,81.84,23.38,337.9,11.9,1.0,0.2,333.1,12.0,0.8,0.7
2025-08-15 17:10,80.28,86.28,24.89,341.4,12.1,1.1,0.2,334.5,11.9,0.7,0.3
2025-08-15 17:15,77.28,79.8,24.48,342.1,12.0,1.0,0.0,340.0,12.1,0.7,0.3
2025-08-15 17:20,81.72,89.28,24.95,337.2,12.0,1.2,0.3,336.6,11.8,0.3,0.2
2025-08-15 17:25,79.44,88.44,24.94,341.4,12.1,1.1,0.2,331.0,12.1,0.8,0.8
2025-08-15 17:30,79.44,77.64,24.4,337.2,11.8,1.1,0.1,336.6,12.1,0.6,0.5
2025-08-15 17:35,80.04,80.52,24.8,340.7,12.1,1.1,0.1,336.6,11.9,0.7,0.2
2025-08-15 17:40,79.68,81.96,23.92,338.6,12.0,1.1,0.2,334.5,12.1,0.8,0.5
2025-08-15 17:45,79.08,80.4,23.71,340.0,12.1,1.1,0.3,337.2,12.2,0.8,0.6
2025-08-15 17:50,80.04,79.92,22.76,336.6,11.9,1.1,0.2,332.4,12.0,0.7,0.6
2025-08-15 17:55,79.2,84.24,23.02,342.1,12.0,1.2,0.0,335.2,12.0,0.9,0.5
2025-08-15 18:00,78.6,81.36,23.82,337.9,11.9,1.0,0.2,338.6,12.0,0.6,0.3
2025-08-15 18:05,79.08,82.68,23.67,337.9,12.1,1.1,0.4,330.3,11.9,0.7,0.7
2025-08-15 18:10,76.8,79.32,23.81,341.4,11.9,1.0,0.0,337.2,12.0,0.8,0.3
2025-08-15 18:15,77.64,83.4,22.86,337.2,12.1,1.2,0.3,333.8,11.8,0.6,0.4
2025-08-15 18:20,76.92,79.8,22.22,337.2,11.9,1.1,0.1,332.4,12.0,0.8,0.7
2025-08-15 18:25,76.08,79.44,23.18,340.0,12.0,1.1,0.2,335.2,11.9,0.5,0.3
2025-08-15 18:30,74.88,79.08,22.3,341.4,12.1,1.1,0.1,335.9,11.9,0.7,0.3
2025-08-15 18:35,75.24,77.4,23.16,337.9,11.9,1.0,0.2,333.8,12.0,0.7,0.6
2025-08-15 18:40,74.52,73.32,22.43,342.1,12.1,1.1,0.1,340.0,12.1,0.8,0.2
2025-08-15 18:45,74.64,80.16,23.07,337.9,11.9,0.9,0.2,333.8,11.8,0.5,0.2
2025-08-15 18:50,80.52,76.2,22.11,338.6,12.1,1.2,0.4,335.9,12.2,0.9,0.7
2025-08-15 18:55,74.52,72.36,22.81,340.0,11.9,1.0,0.1,340.0,12.1,0.5,0.2
2025-08-15 19:00,77.88,78.84,23.73,337.9,12.0,1.1,0.2,333.8,11.9,0.7,0.5
2025-08-15 19:05,76.32,77.4,22.73,338.6,12.0,1.1,0.3,335.9,12.1,0.8,0.7
2025-08-15 19:10,75.48,72.96,22.83,338.6,11.9,1.0,0.1,335.9,12.1,0.9,0.4
2025-08-15 19:15,73.68,75.96,22.97,340.0,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-08-15 19:20,76.68,76.32,23.64,339.3,12.0,1.1,0.2,332.4,11.9,0.9,0.6
2025-08-15 19:25,73.44,71.64,24.0,340.0,12.0,1.0,0.1,340.0,12.1,0.7,0.2
2025-08-15 19:30,75.6,78.6,23.37,338.6,11.9,1.0,0.1,335.2,11.8,0.5,0.3
2025-08-15 19:35,75.6,78.6,23.7,340.7,12.0,1.2,0.1,333.8,11.9,0.8,0.3
2025-08-15 19:40,76.08,78.72,24.27,340.0,12.1,1.1,0.2,339.3,12.0,0.6,0.2
2025-08-15 19:45,76.8,72.6,23.91,337.9,12.1,1.2,0.4,337.2,12.1,0.8,0.4
2025-08-15 19:50,73.68,75.0,24.14,339.3,11.9,1.0,0.0,335.2,11.8,0.5,0.3
2025-08-15 19:55,78.36,77.16,24.5,337.2,12.1,1.2,0.4,333.8,12.1,0.9,0.5
2025-08-15 20:00,74.52,72.36,24.2,338.6,12.0,1.0,0.2,337.9,12.2,0.7,0.4
2025-08-15 20:05,76.56,78.12,22.85,338.6,12.0,1.1,0.2,334.5,11.9,0.6,0.4
2025-08-15 20:10,75.48,76.68,21.03,337.9,11.9,1.1,0.1,331.7,12.1,0.8,0.9
2025-08-15 20:15,76.92,71.04,23.68,340.0,12.1,1.2,0.2,337.2,12.1,0.9,0.4
2025-08-15 20:20,73.32,73.56,22.86,338.6,12.0,1.0,0.2,338.6,11.9,0.5,0.1
2025-08-15 20:25,77.16,73.2,23.03,338.6,11.9,1.0,0.2,332.4,12.1,0.6,0.8
2025-08-15 20:30,73.44,64.92,22.93,340.7,12.1,1.0,0.2,338.6,12.1,0.8,0.3
2025-08-15 20:35,72.48,68.04,23.24,338.6,11.9,0.9,0.1,331.0,11.7,0.6,0.5
2025-08-15 20:40,74.64,63.48,22.99,339.3,11.9,1.1,0.1,334.5,12.2,0.9,0.7
2025-08-15 20:45,73.2,68.52,23.03,338.6,12.0,1.1,0.2,333.8,11.9,0.7,0.4
2025-08-15 20:50,74.16,69.12,23.57,339.3,12.1,1.2,0.2,337.9,11.8,0.6,0.1
2025-08-15 20:55,74.76,68.76,23.96,338.6,12.0,1.1,0.2,334.5,11.9,0.8,0.4
2025-08-15 21:00,75.72,66.24,23.29,339.3,12.0,1.2,0.2,341.4,12.2,0.8,0.2
2025-08-15 21:05,70.8,70.56,22.88,339.3,11.9,0.9,0.1,331.0,11.7,0.6,0.5
2025-08-15 21:10,77.4,63.48,23.49,338.6,12.1,1.3,0.3,336.6,12.1,0.9,0.4
2025-08-15 21:15,74.28,66.96,23.62,337.9,12.0,1.0,0.3,338.6,12.1,0.7,0.4
2025-08-15 21:20,75.12,69.0,23.02,340.0,12.0,1.1,0.2,336.6,12.1,0.8,0.4
2025-08-15 21:25,71.76,69.6,24.16,340.0,12.0,1.0,0.1,337.9,11.8,0.6,0.1
2025-08-15 21:30,76.44,69.36,24.14,338.6,12.0,1.2,0.2,335.9,12.1,0.9,0.5
2025-08-15 21:35,72.96,68.04,23.27,338.6,12.0,1.1,0.2,336.6,12.0,0.7,0.3
2025-08-15 21:40,73.68,69.96,23.62,340.7,12.0,1.1,0.1,333.8,11.9,0.9,0.5
2025-08-15 21:45,72.96,68.88,24.0,338.6,12.1,1.1,0.3,337.9,11.9,0.7,0.1
2025-08-15 21:50,74.76,70.68,23.72,338.6,11.9,1.1,0.1,329.7,12.1,0.9,0.8
2025-08-15 21:55,72.12,70.2,23.14,340.0,12.0,1.0,0.1,338.6,12.1,0.7,0.4
2025-08-15 22:00,72.0,70.8,22.57,339.3,11.9,0.9,0.2,333.1,11.8,0.7,0.3
2025-08-15 22:05,73.56,69.84,23.75,338.6,12.0,1.1,0.1,332.4,11.9,0.9,0.6
2025-08-15 22:10,74.04,70.32,23.95,338.6,11.9,1.1,0.1,331.0,11.9,0.8,0.6
2025-08-15 22:15,74.52,69.36,24.51,340.0,12.1,1.1,0.2,338.6,11.9,0.8,0.2
2025-08-15 22:20,75.48,71.64,23.88,338.6,12.0,1.1,0.3,334.5,11.9,0.7,0.5
2025-08-15 22:25,75.36,69.0,24.37,340.0,12.1,1.2,0.4,338.6,12.2,0.8,0.3
2025-08-15 22:30,73.92,69.0,24.31,337.9,11.9,1.0,0.2,334.5,11.8,0.6,0.2
2025-08-15 22:35,79.44,75.84,23.44,337.2,12.1,1.2,0.4,337.9,12.0,0.7,0.3
2025-08-15 22:40,74.64,78.72,23.64,337.9,12.0,1.1,0.3,336.6,12.1,0.8,0.4
2025-08-15 22:45,76.2,76.32,24.6,340.0,12.0,1.0,0.1,335.9,12.1,0.9,0.4
2025-08-15 22:50,73.68,73.68,24.51,340.7,11.9,1.1,0.0,337.9,11.9,0.6,0.1
2025-08-15 22:55,76.44,78.48,24.39,337.9,11.9,1.0,0.1,334.5,12.1,0.9,0.7
2025-08-15 23:00,74.64,77.4,24.54,337.9,11.9,1.1,0.2,336.6,12.1,0.8,0.4
2025-08-15 23:05,75.6,78.96,24.11,337.9,12.1,1.2,0.3,332.4,11.9,0.8,0.6
2025-08-15 23:10,75.6,78.36,24.32,339.3,11.9,1.0,0.1,336.6,12.1,0.8,0.5
2025-08-15 23:15,75.48,80.28,24.06,338.6,12.1,1.1,0.2,329.7,11.9,0.8,0.7
2025-08-15 23:20,77.28,80.04,24.95,339.3,11.9,1.1,0.1,335.2,12.1,0.9,0.5
2025-08-15 23:25,76.8,82.44,23.91,337.9,12.0,1.2,0.2,337.2,12.0,0.7,0.3
2025-08-15 23:30,77.4,82.56,25.1,338.6,11.9,1.0,0.2,333.8,11.9,0.8,0.6
2025-08-15 23:35,77.76,79.32,24.13,339.3,11.9,1.2,0.1,338.6,11.8,0.7,0.1
2025-08-15 23:40,75.36,79.68,24.55,340.0,12.1,1.0,0.2,338.6,12.1,0.9,0.4
2025-08-15 23:45,77.52,81.0,25.2,337.2,11.9,1.1,0.2,334.5,11.9,0.6,0.5
2025-08-15 23:50,75.36,81.84,24.86,342.1,12.1,1.1,0.0,337.2,12.1,0.9,0.4
2025-08-15 23:55,78.36,78.0,24.33,334.5,11.9,1.1,0.3,337.2,12.1,0.7,0.5
2025-08-16 00:00,76.44,80.52,24.97,340.0,12.1,1.1,0.2,334.5,12.1,0.8,0.7
2025-08-16 00:05,76.92,80.4,24.73,337.2,11.9,1.0,0.2,334.5,12.0,0.7,0.5
2025-08-16 00:10,76.68,80.52,24.98,340.0,12.1,1.1,0.3,331.0,11.9,0.7,0.6
2025-08-16 00:15,76.32,77.4,24.58,340.7,12.1,1.1,0.2,337.9,12.1,0.8,0.3
2025-08-16 00:20,76.32,81.0,25.08,338.6,12.0,1.1,0.2,331.7,11.9,0.8,0.6
2025-08-16 00:25,75.84,81.96,24.56,339.3,11.9,1.0,0.1,332.4,11.9,0.8,0.6
2025-08-16 00:30,76.68,79.92,23.97,338.6,12.1,1.1,0.2,337.2,12.1,0.9,0.5
2025-08-16 00:35,75.72,79.44,24.6,340.0,11.9,1.1,0.0,337.9,12.0,0.8,0.3
2025-08-16 00:40,75.72,82.92,23.63,338.6,12.1,1.1,0.3,329.0,11.9,0.8,0.8
2025-08-16 00:45,74.4,75.24,24.68,342.1,12.0,1.0,-0.1,340.0,12.2,0.9,0.2
2025-08-16 00:50,75.72,77.88,23.95,337.9,12.0,1.0,0.3,338.6,11.8,0.5,0.0
2025-08-16 00:55,75.12,78.36,24.33,340.7,12.1,1.1,0.2,331.7,11.9,1.0,0.6
2025-08-16 01:00,75.6,75.84,24.32,340.7,12.0,1.0,0.1,341.4,12.1,0.7,0.2
2025-08-16 01:05,74.28,82.44,24.09,340.0,12.1,1.1,0.3,338.6,12.1,0.6,0.4
2025-08-16 01:10,75.48,79.8,23.31,337.9,11.9,1.1,0.2,330.3,11.9,0.8,0.7
2025-08-16 01:15,74.64,77.76,24.38,342.1,12.1,1.0,0.1,337.9,12.3,0.9,0.7
2025-08-16 01:20,76.08,83.76,24.39,335.9,11.9,1.1,0.3,337.9,11.8,0.5,-0.1
2025-08-16 01:25,74.28,75.12,24.22,339.3,12.2,1.1,0.2,333.1,12.1,0.7,0.8
2025-08-16 01:30,75.72,80.04,24.05,337.9,11.9,1.0,0.2,337.9,12.1,0.8,0.5
2025-08-16 01:35,74.64,80.16,23.92,340.0,12.0,1.1,0.1,333.1,11.9,0.6,0.3
2025-08-16 01:40,75.48,80.4,23.74,337.9,12.0,1.1,0.2,335.2,11.9,0.6,0.3
2025-08-16 01:45,75.36,80.52,23.6,337.9,11.9,1.0,0.1,329.0,12.0,0.9,0.9
2025-08-16 01:50,74.16,77.28,23.92,342.1,12.0,1.0,0.0,337.9,12.1,0.8,0.3
2025-08-16 01:55,75.0,79.32,24.88,338.6,12.1,1.1,0.4,337.9,11.9,0.6,0.2
2025-08-16 02:00,75.0,80.52,24.24,340.0,12.0,1.1,0.1,333.8,12.0,0.8,0.5
2025-08-16 02:05,75.72,80.16,23.77,338.6,12.1,1.0,0.4,335.9,11.9,0.8,0.3
2025-08-16 02:10,75.0,78.6,24.26,340.0,12.0,1.0,0.1,337.2,12.2,0.8,0.5
2025-08-16 02:15,75.48,80.4,24.42,337.9,11.9,1.1,0.2,335.9,11.9,0.6,0.3
2025-08-16 02:20,74.28,77.28,25.32,340.7,12.1,1.1,0.1,334.5,12.1,0.8,0.7
2025-08-16 02:25,75.36,78.72,24.63,338.6,11.9,1.1,0.1,339.3,12.1,0.7,0.3
2025-08-16 02:30,77.28,81.6,23.47,337.9,12.0,1.1,0.3,332.4,11.8,0.7,0.5
2025-08-16 02:35,75.12,75.72,24.06,341.4,12.0,1.0,0.1,334.5,12.1,1.0,0.7
2025-08-16 02:40,75.84,80.04,24.95,338.6,12.1,1.0,0.3,335.2,11.9,0.7,0.2
2025-08-16 02:45,75.24,79.32,23.98,339.3,11.9,1.0,0.0,337.9,11.9,0.6,0.2
2025-08-16 02:50,75.0,81.36,23.28,340.0,12.1,1.0,0.2,333.1,11.9,0.8,0.5
2025-08-16 02:55,74.04,79.56,24.66,342.1,12.0,1.0,-0.1,339.3,12.2,1.0,0.4
2025-08-16 03:00,76.08,82.2,23.88,336.6,11.9,1.0,0.3,337.2,11.9,0.5,0.2
2025-08-16 03:05,74.64,80.76,24.81,342.8,12.1,1.1,0.1,335.2,12.1,0.9,0.6
2025-08-16 03:10,75.72,81.12,24.19,339.3,11.9,1.0,0.0,339.3,12.0,0.8,0.2
2025-08-16 03:15,76.68,78.6,24.37,337.9,12.1,1.0,0.4,336.6,12.1,0.8,0.4
