时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-08-16 03:20,76.32,79.56,23.73,337.2,11.9,1.1,0.2,333.8,11.9,0.6,0.5
2025-08-16 03:25,75.96,80.16,23.82,340.7,12.1,1.1,0.2,333.1,12.1,0.9,0.7
2025-08-16 03:30,76.8,82.56,24.26,336.6,11.9,1.1,0.2,337.9,12.1,0.8,0.4
2025-08-16 03:35,76.2,80.16,24.01,338.6,12.1,1.1,0.3,331.0,11.9,0.8,0.6
2025-08-16 03:40,76.92,81.12,24.78,337.9,11.9,1.0,0.2,331.7,11.9,0.8,0.6
2025-08-16 03:45,75.24,81.24,25.24,337.9,12.1,1.1,0.3,333.8,12.1,0.9,0.5
2025-08-16 03:50,75.96,77.52,23.85,337.2,11.9,1.1,0.2,335.9,12.1,0.7,0.4
2025-08-16 03:55,76.32,82.08,24.46,338.6,12.0,1.1,0.2,333.1,11.8,0.7,0.5
2025-08-16 04:00,74.16,80.52,23.56,342.1,12.0,1.0,0.0,336.6,12.1,0.9,0.4
2025-08-16 04:05,76.2,83.16,24.33,337.2,12.0,1.1,0.3,335.9,12.0,0.7,0.3
2025-08-16 04:10,75.36,77.52,25.61,340.0,12.0,1.0,0.1,337.2,12.1,0.7,0.4
2025-08-16 04:15,75.84,81.12,24.65,338.6,12.0,1.1,0.2,335.2,11.9,0.8,0.2
2025-08-16 04:20,74.76,78.36,24.27,341.4,12.1,1.0,0.1,337.9,12.2,0.9,0.5
2025-08-16 04:25,77.04,76.08,24.2,335.9,11.9,1.1,0.2,336.6,11.9,0.5,0.2
2025-08-16 04:30,75.12,80.52,23.7,342.1,12.1,1.1,0.0,335.2,12.1,1.0,0.5
2025-08-16 04:35,75.72,77.76,24.08,339.3,11.9,1.1,0.1,340.0,12.1,0.7,0.3
2025-08-16 04:40,75.84,79.8,23.29,337.9,12.1,1.1,0.4,334.5,11.9,0.8,0.4
2025-08-16 04:45,75.96,79.68,24.07,339.3,12.0,1.1,0.2,334.5,12.0,0.8,0.4
2025-08-16 04:50,75.0,78.12,24.99,341.4,12.1,1.1,0.1,335.2,12.1,1.0,0.7
2025-08-16 04:55,77.04,77.28,23.8,337.2,11.8,1.0,0.1,338.6,12.0,0.7,0.2
2025-08-16 05:00,75.12,79.56,23.89,340.0,12.1,1.0,0.2,333.1,12.0,0.9,0.7
2025-08-16 05:05,76.08,78.6,24.57,337.2,11.9,1.1,0.1,335.2,12.0,0.8,0.4
2025-08-16 05:10,74.88,81.36,24.34,339.3,12.1,1.0,0.3,332.4,11.8,0.8,0.5
2025-08-16 05:15,75.6,76.44,24.29,337.9,11.9,1.0,0.2,333.1,12.1,0.9,0.7
2025-08-16 05:20,75.84,79.32,23.88,337.9,12.0,1.1,0.2,333.8,11.9,0.7,0.4
2025-08-16 05:25,75.36,80.4,24.33,339.3,11.9,1.1,0.0,332.4,11.9,0.9,0.6
2025-08-16 05:30,75.6,79.44,24.89,338.6,12.1,1.0,0.4,334.5,12.1,0.9,0.5
2025-08-16 05:35,74.52,77.76,23.97,339.3,11.9,1.0,0.1,340.0,12.1,0.8,0.3
2025-08-16 05:40,76.44,81.72,24.48,337.9,11.9,1.1,0.2,329.7,11.8,0.8,0.7
2025-08-16 05:45,74.76,75.96,24.64,342.1,12.2,1.0,0.3,334.5,12.3,1.0,0.7
2025-08-16 05:50,77.28,75.12,23.76,335.2,11.8,1.1,0.3,338.6,12.0,0.6,0.2
2025-08-16 05:55,75.0,81.0,24.95,342.1,12.1,1.1,0.2,333.1,11.9,0.9,0.5
2025-08-16 06:00,76.32,79.2,24.72,337.9,11.9,1.1,0.2,333.8,12.1,1.0,0.7
2025-08-16 06:05,75.48,79.56,25.15,340.0,12.0,1.1,0.2,337.9,12.1,0.9,0.4
2025-08-16 06:10,76.44,81.36,23.77,337.9,11.9,1.1,0.2,334.5,11.9,0.7,0.3
2025-08-16 06:15,76.2,81.36,24.7,339.3,12.1,1.1,0.2,332.4,12.1,0.8,0.8
2025-08-16 06:20,75.72,76.92,24.78,339.3,11.9,1.0,0.1,340.0,12.1,0.8,0.2
2025-08-16 06:25,77.16,82.68,24.81,338.6,12.1,1.1,0.3,331.0,11.9,0.7,0.6
2025-08-16 06:30,75.84,78.48,24.89,339.3,11.9,1.1,0.0,332.4,11.9,0.9,0.6
2025-08-16 06:35,75.24,81.6,24.38,340.0,12.1,1.1,0.3,335.9,12.0,0.9,0.4
2025-08-16 06:40,75.6,80.04,25.27,337.9,11.9,1.0,0.2,336.6,12.1,0.8,0.5
2025-08-16 06:45,76.68,83.4,24.27,337.9,12.0,1.1,0.3,330.3,11.8,0.7,0.6
2025-08-16 06:50,74.28,81.48,24.53,341.4,12.1,1.1,0.1,334.5,12.1,0.9,0.5
2025-08-16 06:55,77.04,80.04,23.18,336.6,11.9,1.1,0.2,336.6,12.1,0.8,0.4
2025-08-16 07:00,74.76,78.72,24.91,340.0,12.0,1.1,0.1,337.9,12.0,0.7,0.3
2025-08-16 07:05,77.64,82.8,25.45,337.2,12.0,1.1,0.3,331.7,11.9,0.8,0.6
2025-08-16 07:10,74.64,79.2,23.51,342.1,12.1,1.0,0.1,337.2,12.2,1.0,0.5
2025-08-16 07:15,77.52,85.68,24.44,335.9,11.9,1.0,0.3,338.6,11.9,0.7,0.2
2025-08-16 07:20,76.56,81.6,24.05,340.0,12.1,1.1,0.3,329.7,12.0,1.0,0.7
2025-08-16 07:25,74.76,79.08,24.94,340.7,12.0,1.0,0.1,337.9,12.1,1.0,0.3
2025-08-16 07:30,77.88,81.6,25.24,337.2,11.9,1.2,0.2,335.9,11.9,0.7,0.3
2025-08-16 07:35,76.68,85.08,24.87,337.9,12.0,1.0,0.3,330.3,11.9,0.9,0.7
2025-08-16 07:40,76.2,81.48,25.14,339.3,12.1,1.0,0.2,332.4,11.9,0.9,0.6
2025-08-16 07:45,76.08,78.24,25.66,337.9,11.9,1.0,0.2,336.6,11.9,0.6,0.2
2025-08-16 07:50,77.76,83.88,24.61,337.2,12.1,1.2,0.4,333.1,11.9,0.8,0.5
2025-08-16 07:55,74.4,81.96,25.21,340.0,11.9,1.0,-0.1,334.5,12.1,0.8,0.6
2025-08-16 08:00,78.84,83.88,24.49,338.6,11.9,1.0,0.2,332.4,11.8,0.6,0.2
2025-08-16 08:05,75.96,81.12,24.96,341.4,12.1,1.2,0.1,340.0,12.1,1.0,0.3
2025-08-16 08:10,78.0,86.52,24.73,337.2,11.8,1.1,0.1,335.9,11.9,0.5,0.3
2025-08-16 08:15,77.52,84.12,24.47,341.4,12.1,1.2,0.1,332.4,12.1,1.0,0.7
2025-08-16 08:20,78.0,81.36,25.02,337.9,11.9,1.1,0.2,338.6,12.1,0.7,0.4
2025-08-16 08:25,78.6,86.04,25.15,340.0,12.1,1.1,0.3,336.6,12.0,0.8,0.3
2025-08-16 08:30,78.36,84.6,23.94,337.9,11.9,1.1,0.2,334.5,12.0,0.8,0.6
2025-08-16 08:35,77.76,81.12,25.87,340.0,12.1,1.2,0.2,337.2,12.2,0.9,0.6
2025-08-16 08:40,78.6,81.84,25.52,337.9,11.9,1.0,0.2,336.6,12.0,0.7,0.3
2025-08-16 08:45,79.2,84.84,23.91,340.7,12.1,1.1,0.2,332.4,11.9,1.0,0.6
2025-08-16 08:50,75.36,81.0,25.08,342.1,12.1,1.0,0.1,337.9,12.1,0.8,0.3
2025-08-16 08:55,81.36,85.32,25.33,337.9,12.0,1.2,0.3,333.8,11.9,0.8,0.5
2025-08-16 09:00,77.4,85.8,26.16,340.7,11.9,1.0,-0.1,333.8,12.0,0.8,0.6
2025-08-16 09:05,78.96,85.8,25.01,338.6,12.0,1.1,0.2,333.8,11.9,0.8,0.5
2025-08-16 09:10,77.88,84.72,23.57,338.6,11.9,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-16 09:15,79.68,87.36,25.28,339.3,12.1,1.2,0.2,333.8,11.9,0.9,0.5
2025-08-16 09:20,75.84,83.28,25.7,340.7,12.0,1.0,0.1,335.9,12.1,0.7,0.5
2025-08-16 09:25,79.56,85.2,25.14,337.9,11.9,1.1,0.2,333.8,11.8,0.6,0.1
2025-08-16 09:30,77.64,84.12,26.11,342.1,12.2,1.1,0.3,337.9,12.2,0.8,0.4
2025-08-16 09:35,78.6,84.72,24.09,335.9,11.9,1.1,0.3,334.5,11.9,0.7,0.4
2025-08-16 09:40,76.56,83.28,25.75,342.8,12.0,1.1,-0.1,335.9,11.9,0.7,0.2
2025-08-16 09:45,79.44,83.16,25.91,337.9,12.1,1.1,0.3,339.3,12.1,0.8,0.2
2025-08-16 09:50,78.84,84.0,24.86,339.3,12.0,1.2,0.2,337.2,12.1,0.8,0.4
2025-08-16 09:55,78.72,88.44,25.24,338.6,11.9,1.1,0.1,335.2,11.9,0.5,0.3
2025-08-16 10:00,78.36,86.4,25.83,338.6,12.1,1.2,0.3,337.2,12.2,0.9,0.6
2025-08-16 10:05,79.08,84.0,25.66,337.9,11.9,1.1,0.2,337.2,12.1,0.6,0.4
2025-08-16 10:10,81.96,91.8,25.84,338.6,12.0,1.3,0.2,330.3,11.9,0.8,0.7
2025-08-16 10:15,77.4,81.24,26.35,342.1,12.0,1.1,0.0,336.6,12.1,1.0,0.5
2025-08-16 10:20,82.32,84.84,24.53,336.6,11.9,1.1,0.2,335.2,12.1,0.9,0.5
2025-08-16 10:25,79.32,86.76,25.34,339.3,11.9,1.1,0.1,332.4,11.9,0.8,0.6
2025-08-16 10:30,80.16,87.24,24.33,340.0,12.1,1.2,0.1,334.5,12.1,1.0,0.8
2025-08-16 10:35,78.6,83.28,25.71,338.6,11.9,1.0,0.1,337.2,12.1,0.7,0.4
2025-08-16 10:40,82.56,90.6,25.02,337.9,11.9,1.1,0.2,331.0,11.8,0.7,0.6
2025-08-16 10:45,78.96,88.56,24.76,340.7,12.1,1.1,0.2,333.8,12.1,0.9,0.7
2025-08-16 10:50,80.52,87.48,26.35,335.9,11.9,1.0,0.2,337.2,11.9,0.6,0.2
2025-08-16 10:55,80.52,86.88,24.92,340.0,12.1,1.1,0.2,336.6,11.9,0.8,0.3
2025-08-16 11:00,81.84,89.16,25.73,335.9,11.9,1.1,0.3,331.0,12.0,0.8,0.8
2025-08-16 11:05,79.32,84.96,27.13,340.7,12.0,1.1,0.0,337.2,12.1,0.8,0.4
2025-08-16 11:10,82.44,90.84,25.38,338.6,12.0,1.1,0.3,340.0,12.1,0.7,0.2
2025-08-16 11:15,81.24,86.88,25.96,338.6,12.1,1.2,0.3,335.2,12.1,1.0,0.7
2025-08-16 11:20,80.88,83.88,25.97,340.0,11.9,1.0,0.0,336.6,11.9,0.7,0.2
2025-08-16 11:25,80.04,85.92,25.43,341.4,12.1,1.1,0.2,337.9,12.1,0.9,0.4
2025-08-16 11:30,81.12,86.52,26.44,337.9,11.9,1.1,0.2,333.8,12.0,0.8,0.5
2025-08-16 11:35,81.36,86.04,25.01,339.3,12.1,1.2,0.3,331.7,12.1,1.0,0.8
2025-08-16 11:40,78.96,83.52,25.93,340.0,11.9,1.0,0.0,337.9,12.1,0.7,0.4
2025-08-16 11:45,83.04,87.6,25.48,337.9,12.1,1.1,0.4,336.6,12.1,0.9,0.5
2025-08-16 11:50,80.04,87.6,24.53,339.3,11.9,1.1,0.1,333.8,12.0,0.8,0.6
2025-08-16 11:55,82.2,84.84,25.4,339.3,12.0,1.1,0.2,330.3,11.9,0.9,0.6
2025-08-16 12:00,79.56,85.32,25.19,340.0,11.9,1.1,0.0,337.2,12.1,0.9,0.4
2025-08-16 12:05,83.28,87.0,26.02,337.9,12.0,1.1,0.3,333.8,11.9,0.7,0.5
2025-08-16 12:10,80.28,85.68,26.5,338.6,11.9,1.1,0.1,331.0,12.0,0.9,0.7
2025-08-16 12:15,83.16,85.44,26.25,338.6,11.9,1.0,0.1,336.6,11.9,0.7,0.3
2025-08-16 12:20,81.36,87.48,27.72,340.0,12.1,1.1,0.2,339.3,12.0,0.9,0.2
2025-08-16 12:25,82.8,88.32,28.51,337.9,11.9,1.1,0.2,333.8,11.9,0.6,0.5
2025-08-16 12:30,81.6,84.24,25.02,341.4,12.1,1.1,0.2,335.2,12.1,0.9,0.5
2025-08-16 12:35,82.56,85.56,24.09,338.6,11.9,1.1,0.1,337.9,11.9,0.7,0.1
2025-08-16 12:40,83.28,88.68,25.72,339.3,12.1,1.2,0.2,334.5,12.1,0.9,0.4
2025-08-16 12:45,83.4,87.12,25.24,337.2,11.9,1.1,0.2,334.5,11.9,0.7,0.4
2025-08-16 12:50,80.76,85.68,24.59,342.1,12.2,1.1,0.2,338.6,12.1,1.0,0.4
2025-08-16 12:55,82.92,83.76,24.9,336.6,11.9,1.0,0.2,337.9,12.1,0.8,0.5
2025-08-16 13:00,84.12,89.64,25.93,338.6,12.0,1.2,0.2,333.1,11.9,0.8,0.5
2025-08-16 13:05,80.64,86.64,26.13,340.0,12.1,1.0,0.1,335.9,12.0,0.7,0.4
2025-08-16 13:10,84.48,91.32,24.86,337.2,12.0,1.2,0.3,334.5,12.1,0.8,0.8
2025-08-16 13:15,81.72,86.76,24.46,338.6,12.1,1.1,0.3,335.9,12.1,0.7,0.4
2025-08-16 13:20,84.36,90.48,25.19,337.9,12.0,1.2,0.3,331.7,12.0,0.8,0.7
2025-08-16 13:25,82.32,85.56,25.59,339.3,11.9,1.1,0.1,333.8,12.0,0.9,0.6
2025-08-16 13:30,84.12,89.88,25.75,337.2,12.1,1.2,0.4,333.8,11.9,0.8,0.4
2025-08-16 13:35,81.24,88.44,23.92,337.9,11.9,1.0,0.1,334.5,11.9,0.7,0.4
2025-08-16 13:40,84.96,92.88,25.09,337.9,12.1,1.2,0.4,332.4,11.9,0.7,0.6
2025-08-16 13:45,80.52,87.84,24.54,342.1,12.1,1.0,0.1,337.9,12.1,1.0,0.3
2025-08-16 13:50,83.16,93.0,27.38,337.2,11.9,1.1,0.2,337.2,11.9,0.6,0.2
2025-08-16 13:55,84.12,91.68,23.67,340.0,12.1,1.2,0.3,333.1,12.1,1.0,0.7
2025-08-16 14:00,83.64,86.52,24.51,338.6,11.9,1.0,0.2,335.9,12.0,0.7,0.3
2025-08-16 14:05,81.84,86.04,23.9,341.4,12.1,1.2,0.2,337.2,11.9,0.6,0.2
2025-08-16 14:10,83.76,89.04,22.83,336.6,11.9,1.0,0.2,331.7,12.1,0.7,0.8
2025-08-16 14:15,80.04,83.04,23.48,342.1,12.1,1.0,0.1,337.9,12.2,0.9,0.4
2025-08-16 14:20,80.04,87.6,22.12,336.6,11.9,1.0,0.2,337.2,11.9,0.4,0.2
2025-08-16 14:25,76.2,79.44,21.0,341.4,12.2,1.0,0.2,332.4,12.1,0.7,0.6
2025-08-16 14:30,73.56,77.52,20.61,340.7,12.0,1.0,0.1,338.6,12.2,0.8,0.4
2025-08-16 14:35,75.48,72.12,22.66,337.9,12.0,1.1,0.3,335.2,12.1,0.6,0.5
2025-08-16 14:40,71.28,64.68,21.84,340.0,11.9,1.1,0.0,335.2,12.1,0.7,0.6
2025-08-16 14:45,72.72,64.32,22.9,337.9,11.9,1.0,0.2,335.9,12.1,0.7,0.5
2025-08-16 14:50,69.48,65.52,22.28,338.6,11.9,1.0,0.1,334.5,11.9,0.7,0.4
2025-08-16 14:55,72.12,65.4,22.02,337.9,12.0,1.1,0.3,329.7,11.9,0.9,0.7
2025-08-16 15:00,69.84,63.48,21.99,338.6,11.9,1.0,0.1,335.2,11.9,0.6,0.3
2025-08-16 15:05,73.68,64.92,22.81,337.9,12.0,1.2,0.2,333.1,12.1,0.9,0.7
2025-08-16 15:10,72.24,64.92,22.56,340.0,12.1,1.2,0.2,340.0,11.9,0.6,-0.1
2025-08-16 15:15,70.2,66.12,22.08,338.6,11.9,1.0,0.1,329.0,11.8,0.7,0.7
2025-08-16 15:20,76.08,62.16,23.01,337.9,12.0,1.3,0.2,338.6,12.4,0.9,0.5
2025-08-16 15:25,69.12,66.48,23.24,340.0,12.0,1.0,0.2,332.4,11.7,0.8,0.4
2025-08-16 15:30,73.92,66.6,23.89,337.9,12.0,1.1,0.3,331.0,12.1,0.9,0.8
2025-08-16 15:35,72.84,64.8,24.48,338.6,11.9,1.1,0.1,337.9,12.1,0.9,0.4
2025-08-16 15:40,73.44,68.04,23.34,338.6,11.9,1.0,0.2,334.5,12.0,0.8,0.6
2025-08-16 15:45,73.68,69.48,24.85,338.6,12.1,1.1,0.4,332.4,11.9,0.8,0.6
2025-08-16 15:50,75.96,66.12,25.73,338.6,12.0,1.2,0.2,329.0,12.1,1.0,0.8
2025-08-16 15:55,73.44,81.48,23.71,340.7,11.9,1.1,0.0,336.6,11.7,0.6,-0.1
2025-08-16 16:00,77.76,78.48,25.49,339.3,12.0,1.2,0.2,332.4,11.8,0.9,0.5
2025-08-16 16:05,77.64,79.56,25.44,337.9,11.9,1.3,0.1,335.9,12.1,1.0,0.5
2025-08-16 16:10,78.24,80.28,25.7,339.3,12.1,1.1,0.2,335.2,11.9,0.7,0.2
2025-08-16 16:15,78.36,83.4,24.48,340.0,11.9,1.1,0.0,338.6,12.0,0.8,0.2
2025-08-16 16:20,80.16,80.16,25.27,338.6,11.9,1.1,0.2,337.2,11.9,0.7,0.2
2025-08-16 16:25,78.96,80.52,26.02,340.0,12.1,1.1,0.2,335.9,12.1,1.0,0.6
2025-08-16 16:30,80.04,81.96,25.79,337.9,11.8,1.1,0.1,335.2,11.9,0.8,0.2
2025-08-16 16:35,80.04,85.8,26.04,342.1,12.2,1.2,0.3,337.9,12.1,0.8,0.4
2025-08-16 16:40,79.92,80.52,25.2,335.9,11.9,1.1,0.2,333.1,12.1,0.8,0.7
2025-08-16 16:45,79.2,80.16,25.53,340.7,12.0,1.1,0.1,333.1,12.1,0.9,0.6
2025-08-16 16:50,79.2,81.48,25.62,339.3,11.9,1.1,0.1,337.9,12.0,0.7,0.3
2025-08-16 16:55,80.88,87.72,25.73,337.9,12.1,1.1,0.4,329.7,12.0,0.9,0.8
2025-08-16 17:00,78.48,80.52,25.01,341.4,11.9,1.1,0.0,335.2,12.0,0.8,0.4
2025-08-16 17:05,81.36,84.48,26.71,337.9,12.0,1.2,0.2,335.9,11.9,0.7,0.3
2025-08-16 17:10,79.44,81.96,25.16,340.7,12.0,1.0,0.1,335.2,12.0,0.8,0.4
2025-08-16 17:15,81.96,86.52,26.46,337.9,11.9,1.1,0.1,333.1,11.9,0.7,0.5
2025-08-16 17:20,81.24,81.24,25.78,338.6,12.0,1.2,0.2,333.8,12.1,1.0,0.6
2025-08-16 17:25,82.08,86.28,24.62,338.6,11.9,1.1,0.0,337.2,11.9,0.6,0.3
2025-08-16 17:30,81.0,88.32,25.66,339.3,12.1,1.1,0.2,337.9,12.0,0.7,0.3
2025-08-16 17:35,83.28,85.56,26.32,337.9,11.9,1.1,0.2,333.1,12.0,0.8,0.6
2025-08-16 17:40,80.64,84.12,23.4,340.7,12.1,1.1,0.2,337.9,12.1,0.8,0.4
2025-08-16 17:45,81.48,87.0,24.24,336.6,11.9,1.0,0.2,337.2,11.9,0.5,0.2
2025-08-16 17:50,81.12,87.12,24.77,340.7,12.2,1.3,0.2,335.9,12.2,1.0,0.5
2025-08-16 17:55,79.8,80.4,24.71,336.6,11.8,1.0,0.1,337.9,12.1,0.7,0.4
2025-08-16 18:00,81.36,85.92,25.0,340.7,12.1,1.2,0.1,334.5,11.9,0.6,0.5
2025-08-16 18:05,78.72,80.28,24.82,342.1,12.0,1.1,-0.1,339.3,12.1,0.9,0.4
2025-08-16 18:10,81.48,80.76,24.38,336.6,12.0,1.2,0.4,335.9,12.1,0.8,0.4
2025-08-16 18:15,79.56,83.76,24.43,337.9,11.9,1.1,0.2,333.1,11.9,0.6,0.5
2025-08-16 18:20,79.68,81.84,24.28,340.0,12.1,1.2,0.2,333.1,12.1,0.9,0.8
2025-08-16 18:25,79.08,78.24,24.44,340.0,11.9,1.0,0.1,336.6,12.0,0.6,0.4
2025-08-16 18:30,78.48,83.04,24.4,338.6,12.1,1.1,0.4,329.7,11.9,0.8,0.7
2025-08-16 18:35,78.12,79.44,24.1,338.6,11.9,1.0,0.2,333.1,12.1,0.8,0.7
2025-08-16 18:40,76.56,83.16,25.12,340.0,12.1,1.2,0.2,335.2,11.8,0.7,0.1
2025-08-16 18:45,76.68,78.24,25.1,340.0,12.0,1.1,0.1,337.9,12.1,0.9,0.4
2025-08-16 18:50,77.52,83.52,25.18,337.9,11.9,1.1,0.2,337.2,11.8,0.5,0.0
2025-08-16 18:55,74.52,80.4,24.66,342.1,12.1,1.0,0.1,332.4,11.9,0.8,0.6
2025-08-16 19:00,74.4,76.08,24.02,339.3,11.9,1.0,0.1,337.2,12.1,0.7,0.4
2025-08-16 19:05,78.0,76.68,25.57,338.6,12.0,1.2,0.2,337.9,11.9,0.6,0.2
2025-08-16 19:10,75.12,78.72,24.72,337.9,11.9,1.0,0.2,332.4,11.9,0.7,0.6
2025-08-16 19:15,78.12,74.52,24.04,340.0,12.1,1.2,0.2,338.6,12.2,1.0,0.5
2025-08-16 19:20,73.44,71.88,24.33,338.6,12.0,1.0,0.2,338.6,11.8,0.4,0.1
2025-08-16 19:25,77.76,75.96,24.02,338.6,12.0,1.2,0.3,332.4,12.1,0.9,0.9
2025-08-16 19:30,75.6,73.08,24.67,338.6,12.1,1.2,0.3,339.3,12.2,0.9,0.5
2025-08-16 19:35,75.24,77.16,24.08,338.6,11.9,1.1,0.1,332.4,11.9,0.7,0.6
2025-08-16 19:40,74.88,76.32,24.39,340.0,12.1,1.1,0.3,334.5,11.9,0.6,0.3
2025-08-16 19:45,75.36,74.88,23.48,338.6,11.9,1.1,0.1,335.2,12.0,0.8,0.5
2025-08-16 19:50,73.56,74.04,24.03,338.6,11.9,1.1,0.0,334.5,12.0,0.8,0.5
2025-08-16 19:55,73.8,74.64,23.46,339.3,11.9,1.0,0.1,332.4,11.8,0.7,0.6
2025-08-16 20:00,74.4,72.84,22.62,338.6,12.0,1.1,0.2,335.2,12.1,0.8,0.5
2025-08-16 20:05,74.88,72.72,23.29,338.6,11.9,1.1,0.1,335.2,11.9,0.7,0.4
2025-08-16 20:10,72.6,73.44,21.89,340.0,12.1,1.0,0.2,338.6,11.9,0.7,0.2
2025-08-16 20:15,72.6,72.96,23.85,337.9,11.9,1.0,0.2,331.0,11.9,0.8,0.6
2025-08-16 20:20,77.64,67.2,23.62,338.6,12.1,1.4,0.4,339.3,12.3,0.9,0.6
2025-08-16 20:25,70.44,63.0,23.79,338.6,11.9,1.0,0.1,337.9,12.0,0.6,0.3
2025-08-16 20:30,75.48,64.08,23.03,338.6,12.0,1.2,0.2,331.0,12.1,0.8,0.8
2025-08-16 20:35,72.6,61.44,23.62,339.3,12.1,1.2,0.3,338.6,12.0,0.6,0.1
2025-08-16 20:40,72.96,64.56,23.57,337.9,12.0,1.2,0.3,336.6,12.1,0.7,0.4
2025-08-16 20:45,70.56,64.2,22.75,337.9,11.9,1.0,0.2,329.7,12.0,0.8,0.8
2025-08-16 20:50,72.12,63.48,22.65,339.3,12.0,1.0,0.2,337.2,12.2,0.8,0.6
2025-08-16 20:55,71.88,65.16,23.07,340.0,12.1,1.2,0.3,336.6,11.9,0.6,0.3
2025-08-16 21:00,72.24,64.68,23.51,337.9,11.9,1.1,0.2,335.9,12.2,0.8,0.8
2025-08-16 21:05,69.48,65.4,22.33,338.6,12.0,1.2,0.1,336.6,11.8,0.7,0.1
2025-08-16 21:10,74.4,65.28,22.81,337.9,11.9,1.0,0.2,329.7,12.0,0.9,0.8
2025-08-16 21:15,68.52,60.84,22.79,340.7,12.0,1.1,0.0,338.6,12.1,0.8,0.4
2025-08-16 21:20,71.88,64.44,23.03,337.9,12.0,1.2,0.2,331.7,11.9,0.8,0.6
2025-08-16 21:25,71.52,60.24,23.17,338.6,12.0,1.1,0.2,337.9,12.1,0.7,0.4
2025-08-16 21:30,68.16,63.84,22.53,340.0,12.0,1.0,0.1,331.7,11.8,0.8,0.6
2025-08-16 21:35,72.12,61.44,22.01,338.6,12.0,1.2,0.2,337.2,12.1,0.8,0.4
2025-08-16 21:40,69.12,62.64,21.1,338.6,11.9,1.0,0.1,335.2,11.8,0.7,0.4
2025-08-16 21:45,71.64,60.0,22.58,338.6,12.1,1.2,0.2,339.3,12.1,0.7,0.3
2025-08-16 21:50,70.44,61.08,21.4,337.9,11.9,1.1,0.2,337.9,12.1,0.7,0.4
2025-08-16 21:55,69.96,60.0,22.03,339.3,12.0,1.2,0.1,334.5,12.0,0.8,0.6
2025-08-16 22:00,67.68,58.92,22.5,340.0,12.0,1.1,0.1,335.2,11.9,0.8,0.3
2025-08-16 22:05,72.12,57.96,20.74,338.6,12.0,1.3,0.3,341.4,12.2,0.7,0.2
2025-08-16 22:10,65.88,63.12,22.16,339.3,11.9,1.0,0.1,332.4,11.9,0.6,0.5
2025-08-16 22:15,70.44,56.28,21.17,338.6,11.9,1.1,0.1,335.2,12.3,0.9,0.6
2025-08-16 22:20,65.64,56.16,20.85,340.0,12.0,1.1,0.1,336.6,12.0,0.7,0.3
2025-08-16 22:25,67.44,60.6,21.24,338.6,11.9,1.0,0.1,335.2,11.9,0.5,0.3
2025-08-16 22:30,67.44,58.8,21.09,337.2,12.1,1.2,0.4,336.6,12.2,0.9,0.8
2025-08-16 22:35,65.28,57.24,19.14,338.6,11.9,1.0,0.1,334.5,11.9,0.7,0.4
2025-08-16 22:40,66.12,55.08,21.39,340.0,12.1,1.1,0.3,335.2,11.9,0.6,0.2
2025-08-16 22:45,67.56,60.72,21.17,337.9,12.0,1.3,0.3,336.6,12.0,0.7,0.5
2025-08-16 22:50,66.6,57.24,21.91,338.6,12.0,1.2,0.2,334.5,12.1,0.8,0.5
2025-08-16 22:55,63.96,61.44,22.05,340.0,11.9,0.9,0.1,335.9,11.9,0.5,0.3
2025-08-16 23:00,66.24,54.84,21.82,338.6,12.1,1.4,0.3,338.6,12.1,0.7,0.4
2025-08-16 23:05,64.8,57.96,21.06,338.6,11.9,1.0,0.1,336.6,12.0,0.7,0.4
2025-08-16 23:10,68.04,60.48,20.94,338.6,12.0,1.2,0.2,334.5,12.1,0.9,0.6
2025-08-16 23:15,63.6,56.28,21.43,338.6,12.0,1.1,0.2,336.6,12.0,0.8,0.3
2025-08-16 23:20,67.68,56.88,20.95,337.9,12.0,1.1,0.3,335.9,12.0,0.7,0.4
2025-08-16 23:25,66.48,60.24,21.14,338.6,12.0,1.1,0.3,333.8,12.1,0.9,0.6
2025-08-16 23:30,66.6,56.16,22.0,340.0,12.0,1.1,0.2,333.8,12.1,1.0,0.6
2025-08-16 23:35,63.6,53.76,21.79,339.3,12.0,1.0,0.2,335.2,11.9,0.7,0.3
2025-08-16 23:40,68.4,59.88,21.32,338.6,12.0,1.2,0.2,332.4,11.9,0.8,0.5
2025-08-16 23:45,63.72,56.04,21.4,340.0,12.0,1.1,0.1,336.6,12.1,0.8,0.4
2025-08-16 23:50,64.92,60.72,20.75,338.6,11.9,1.0,0.1,334.5,11.9,0.5,0.3
2025-08-16 23:55,63.84,58.68,20.92,338.6,11.9,1.0,0.0,334.5,11.9,0.6,0.5
2025-08-17 00:00,66.96,57.72,20.73,339.3,12.1,1.1,0.3,337.2,11.9,0.7,0.2
2025-08-17 00:05,65.52,53.76,20.58,338.6,12.0,1.1,0.3,335.2,12.0,0.7,0.4
2025-08-17 00:10,64.44,54.0,21.22,339.3,11.9,1.0,0.1,334.5,11.9,0.5,0.5
2025-08-17 00:15,64.68,55.92,20.78,341.4,12.1,1.2,0.2,337.9,12.2,1.0,0.4
2025-08-17 00:20,65.52,53.88,20.57,338.6,12.0,1.1,0.2,338.6,12.0,0.8,0.2
2025-08-17 00:25,66.12,58.92,20.47,339.3,12.0,1.1,0.2,336.6,12.0,0.7,0.3
2025-08-17 00:30,65.88,57.84,20.97,338.6,12.0,1.1,0.2,334.5,12.1,0.9,0.5
2025-08-17 00:35,66.6,53.52,20.71,339.3,12.0,1.2,0.2,335.9,12.1,0.9,0.4
2025-08-17 00:40,63.24,54.84,20.6,340.0,12.0,1.0,0.1,335.2,11.9,0.7,0.3
2025-08-17 00:45,70.8,63.48,21.16,336.6,12.0,1.2,0.4,329.7,12.0,1.0,0.8
2025-08-17 00:50,62.64,52.68,20.57,338.6,11.9,1.0,0.1,335.2,12.1,0.8,0.5
2025-08-17 00:55,66.72,55.56,20.28,338.6,12.0,1.0,0.3,335.2,11.9,0.6,0.3
2025-08-17 01:00,65.76,56.64,20.56,338.6,12.0,1.1,0.3,333.1,12.0,0.8,0.6
2025-08-17 01:05,65.16,57.6,20.46,340.0,11.9,1.1,0.1,336.6,12.0,0.8,0.4
2025-08-17 01:10,64.2,57.12,20.27,337.9,11.9,1.0,0.2,334.5,11.9,0.6,0.4
2025-08-17 01:15,64.44,59.64,20.56,337.9,11.9,0.9,0.1,332.4,11.9,0.7,0.6
2025-08-17 01:20,66.72,56.16,20.64,341.4,12.1,1.1,0.2,338.6,12.1,0.9,0.3
2025-08-17 01:25,66.12,55.56,19.88,337.2,11.9,1.2,0.2,337.2,12.0,0.7,0.4
2025-08-17 01:30,65.4,56.88,20.87,340.0,12.0,1.1,0.1,334.5,11.9,0.7,0.4
2025-08-17 01:35,64.92,55.92,20.31,338.6,11.9,1.1,0.1,335.2,12.0,0.7,0.4
2025-08-17 01:40,67.8,60.6,19.74,338.6,12.1,1.2,0.3,337.9,12.1,1.0,0.4
2025-08-17 01:45,64.2,53.88,20.21,337.9,12.0,1.1,0.2,335.2,12.1,0.8,0.7
2025-08-17 01:50,68.04,60.0,19.39,337.9,11.9,1.1,0.2,332.4,12.0,0.9,0.7
2025-08-17 01:55,63.12,56.88,19.62,339.3,11.9,1.0,-0.1,335.2,11.9,0.7,0.3
2025-08-17 02:00,68.64,58.2,20.33,337.2,12.0,1.3,0.3,336.6,12.1,0.8,0.4
2025-08-17 02:05,65.64,54.24,21.79,338.6,12.0,1.1,0.2,333.8,12.1,0.8,0.6
2025-08-17 02:10,66.36,60.72,20.77,339.3,11.9,1.0,0.1,333.8,11.9,0.8,0.5
2025-08-17 02:15,64.2,55.8,18.8,340.0,12.0,1.1,0.2,333.8,11.9,0.7,0.2
2025-08-17 02:20,65.16,59.16,20.32,339.3,12.0,1.1,0.1,336.6,11.9,0.4,0.3
2025-08-17 02:25,65.52,57.6,20.9,337.9,12.0,1.1,0.3,334.5,12.1,0.8,0.5
2025-08-17 02:30,66.12,58.56,18.84,337.9,11.9,1.0,0.2,334.5,12.0,0.7,0.6
2025-08-17 02:35,63.0,53.64,20.42,340.0,12.0,1.0,0.1,336.6,11.9,0.5,0.3
2025-08-17 02:40,67.32,59.52,19.23,337.2,12.0,1.1,0.3,334.5,11.9,0.7,0.4
2025-08-17 02:45,67.44,58.92,19.4,339.3,12.1,1.3,0.2,338.6,12.1,1.0,0.4
2025-08-17 02:50,63.36,58.8,19.71,338.6,11.9,1.0,0.1,336.6,12.0,0.7,0.4
2025-08-17 02:55,68.04,59.4,19.15,339.3,12.0,1.2,0.2,334.5,12.0,0.9,0.5
2025-08-17 03:00,65.76,54.96,19.48,338.6,12.0,1.1,0.2,336.6,12.1,0.8,0.4
2025-08-17 03:05,66.96,55.92,19.23,337.9,12.0,1.1,0.3,336.6,12.1,0.8,0.4
2025-08-17 03:10,66.6,57.12,19.82,337.2,12.0,1.1,0.3,333.1,12.0,0.8,0.6
2025-08-17 03:15,67.32,53.64,19.51,337.9,12.0,1.2,0.3,333.1,12.1,1.0,0.5
2025-08-17 03:20,63.12,55.2,20.62,338.6,12.0,0.9,0.2,335.9,11.9,0.6,0.3
2025-08-17 03:25,69.48,59.52,20.6,336.6,12.1,1.2,0.4,333.1,12.0,0.9,0.5
2025-08-17 03:30,64.8,53.4,19.39,337.9,12.0,1.1,0.3,338.6,12.1,0.7,0.3
2025-08-17 03:35,65.52,62.16,19.9,339.3,11.9,1.1,0.1,333.8,11.9,0.7,0.5
2025-08-17 03:40,65.28,57.6,20.48,337.9,12.0,1.0,0.2,334.5,11.9,0.7,0.5
2025-08-17 03:45,65.04,58.2,19.61,337.9,11.9,1.1,0.1,334.5,11.9,0.6,0.4
2025-08-17 03:50,67.44,57.36,19.39,337.9,12.0,1.2,0.3,333.1,12.1,0.9,0.7
2025-08-17 03:55,66.24,57.36,18.93,337.9,11.9,1.0,0.2,333.1,11.9,0.7,0.5
2025-08-17 04:00,64.08,55.8,19.51,341.4,12.1,1.1,0.1,337.2,11.9,0.6,0.3
2025-08-17 04:05,68.64,56.52,18.36,336.6,11.9,1.1,0.2,334.5,12.0,0.7,0.5
2025-08-17 04:10,64.8,56.52,19.59,340.7,12.1,1.2,0.0,336.6,12.1,0.9,0.5
2025-08-17 04:15,65.04,54.0,19.95,339.3,12.0,1.0,0.2,338.6,12.0,0.6,0.3
2025-08-17 04:20,68.88,56.04,19.15,339.3,12.1,1.2,0.3,335.2,12.1,0.9,0.4
2025-08-17 04:25,64.56,56.28,18.82,339.3,11.9,1.1,0.1,336.6,12.0,0.7,0.4
2025-08-17 04:30,66.96,55.92,18.38,339.3,12.0,1.2,0.2,335.2,12.0,0.9,0.4
2025-08-17 04:35,63.96,54.72,19.16,340.0,12.0,1.1,0.1,334.5,11.9,0.7,0.5
2025-08-17 04:40,68.04,54.48,19.23,336.6,11.9,1.1,0.2,332.4,11.9,0.7,0.6
2025-08-17 04:45,64.56,56.16,18.78,338.6,11.9,1.0,0.1,334.5,12.1,0.9,0.6
2025-08-17 04:50,65.64,55.56,19.01,337.9,11.9,1.1,0.1,333.8,11.9,0.7,0.5
2025-08-17 04:55,65.16,58.68,19.55,338.6,12.0,1.0,0.2,334.5,11.9,0.6,0.4
2025-08-17 05:00,68.64,61.32,19.18,337.9,12.1,1.2,0.4,333.8,12.0,0.9,0.6
2025-08-17 05:05,63.12,55.44,18.81,339.3,12.0,1.0,0.2,335.9,12.0,0.7,0.4
2025-08-17 05:10,67.44,57.0,18.39,338.6,12.0,1.1,0.2,335.9,11.9,0.5,0.3
2025-08-17 05:15,67.92,54.0,18.49,340.0,12.1,1.3,0.2,336.6,12.1,0.8,0.4
2025-08-17 05:20,63.0,56.64,18.91,340.0,11.9,0.9,0.1,335.2,11.9,0.5,0.3
2025-08-17 05:25,68.4,56.04,18.63,340.0,12.1,1.2,0.3,337.2,12.1,0.7,0.4
2025-08-17 05:30,66.36,55.2,18.33,337.9,12.0,1.1,0.3,335.2,12.0,0.7,0.5
2025-08-17 05:35,67.2,59.04,18.6,337.9,12.0,1.2,0.2,334.5,12.1,0.8,0.7
2025-08-17 05:40,64.8,55.32,18.62,340.0,12.0,1.1,0.2,337.9,11.9,0.6,0.2
2025-08-17 05:45,67.8,59.16,18.55,337.9,11.9,1.2,0.2,335.2,11.9,0.8,0.4
2025-08-17 05:50,66.48,56.16,19.45,338.6,12.0,1.1,0.2,333.8,12.1,0.9,0.8
2025-08-17 05:55,66.6,53.76,18.59,338.6,11.9,1.2,0.2,336.6,12.1,0.8,0.4
2025-08-17 06:00,64.2,58.32,18.15,340.0,12.0,1.0,0.1,333.1,11.9,0.6,0.5
2025-08-17 06:05,70.32,63.6,17.98,337.9,12.1,1.3,0.4,331.0,12.1,1.1,1.0
2025-08-17 06:10,62.52,54.72,17.91,338.6,11.9,1.0,0.1,334.5,11.9,0.6,0.3
2025-08-17 06:15,65.76,61.44,17.3,338.6,12.0,1.0,0.2,334.5,11.8,0.6,0.4
2025-08-17 06:20,68.52,61.92,19.56,338.6,12.1,1.3,0.3,338.6,12.2,0.9,0.5
2025-08-17 06:25,64.44,56.52,18.07,340.0,11.9,1.0,0.1,335.9,12.0,0.6,0.4
2025-08-17 06:30,66.12,54.96,18.28,339.3,12.0,1.1,0.2,337.2,11.9,0.6,0.2
2025-08-17 06:35,66.84,58.2,18.61,337.9,12.0,1.1,0.2,334.5,12.0,0.7,0.5
2025-08-17 06:40,68.16,56.76,18.04,339.3,12.1,1.4,0.2,337.2,12.1,0.8,0.4
2025-08-17 06:45,66.12,59.04,18.04,338.6,12.0,1.1,0.3,337.9,12.0,0.6,0.3
2025-08-17 06:50,68.04,59.52,18.23,337.9,12.0,1.2,0.3,332.4,12.1,1.0,0.7
2025-08-17 06:55,65.16,57.12,18.45,340.0,11.9,1.1,0.0,335.9,12.0,0.7,0.4
2025-08-17 07:00,68.28,57.48,18.16,339.3,12.1,1.3,0.4,336.6,12.1,0.9,0.4
2025-08-17 07:05,64.68,55.68,19.02,337.9,11.9,1.0,0.2,334.5,12.1,0.6,0.6
2025-08-17 07:10,70.56,61.68,20.81,337.9,12.0,1.2,0.3,331.7,12.0,0.9,0.7
2025-08-17 07:15,63.48,56.52,17.87,339.3,12.0,1.0,0.2,333.8,11.9,0.7,0.4
2025-08-17 07:20,69.0,61.32,18.06,337.2,12.0,1.2,0.3,333.1,11.9,0.7,0.5
2025-08-17 07:25,66.24,55.08,17.47,337.9,12.1,1.3,0.3,340.7,12.1,0.8,0.2
2025-08-17 07:30,65.76,64.8,17.47,338.6,11.9,1.1,0.1,335.2,11.9,0.6,0.2
2025-08-17 07:35,66.48,57.96,17.46,337.9,11.9,1.1,0.2,333.1,11.9,0.7,0.5
2025-08-17 07:40,65.76,57.24,16.86,337.9,11.9,1.1,0.2,333.8,11.9,0.7,0.5
2025-08-17 07:45,64.8,56.28,17.77,340.7,12.1,1.2,0.2,338.6,12.0,0.7,0.2
2025-08-17 07:50,68.52,58.8,16.5,336.6,12.0,1.3,0.3,335.2,12.1,0.8,0.5
2025-08-17 07:55,65.52,56.16,15.95,340.0,12.0,1.1,0.1,335.9,12.0,0.8,0.4
2025-08-17 08:00,65.88,56.4,17.36,339.3,12.0,1.1,0.2,337.2,11.9,0.7,0.2
2025-08-17 08:05,69.24,56.16,16.99,340.0,12.1,1.3,0.3,337.2,12.1,1.0,0.4
2025-08-17 08:10,63.84,54.24,17.45,339.3,12.0,1.0,0.2,335.2,11.9,0.6,0.3
2025-08-17 08:15,68.04,54.24,16.78,338.6,11.9,1.3,0.2,330.3,12.1,1.0,0.8
2025-08-17 08:20,64.8,56.28,17.28,340.7,12.0,1.2,0.0,337.9,12.1,0.8,0.5
2025-08-17 08:25,65.88,58.44,17.35,337.2,11.9,1.1,0.2,335.2,12.1,0.7,0.5
2025-08-17 08:30,66.96,59.88,16.94,337.9,12.0,1.1,0.2,332.4,12.0,0.8,0.7
2025-08-17 08:35,66.48,54.36,16.73,338.6,12.0,1.2,0.2,333.1,12.1,1.0,0.8
2025-08-17 08:40,63.72,56.88,16.51,339.3,12.0,1.0,0.2,335.2,11.9,0.6,0.4
2025-08-17 08:45,68.28,60.36,17.63,337.9,12.1,1.3,0.3,332.4,12.0,0.9,0.6
2025-08-17 08:50,63.84,54.48,16.41,340.0,12.0,1.1,0.2,336.6,12.1,0.8,0.6
2025-08-17 08:55,65.28,56.64,17.19,338.6,11.9,1.0,0.1,334.5,11.9,0.4,0.5
2025-08-17 09:00,63.72,53.88,16.65,342.1,12.1,1.2,0.1,337.9,12.1,0.8,0.4
2025-08-17 09:05,66.6,55.44,17.89,337.9,12.0,1.1,0.3,336.6,12.0,0.7,0.4
2025-08-17 09:10,65.76,56.16,15.45,338.6,11.9,1.1,0.1,334.5,12.0,0.9,0.5
2025-08-17 09:15,63.96,55.44,16.03,340.0,12.0,1.1,0.1,335.9,11.9,0.6,0.4
2025-08-17 09:20,69.48,58.92,16.61,340.0,12.1,1.3,0.3,336.6,12.1,0.8,0.5
2025-08-17 09:25,66.24,57.84,15.19,338.6,11.9,1.1,0.1,335.9,12.1,0.8,0.4
2025-08-17 09:30,67.8,58.8,16.42,338.6,12.1,1.3,0.3,337.9,12.1,0.9,0.4
2025-08-17 09:35,64.56,56.16,16.23,338.6,11.9,1.0,0.1,335.2,12.0,0.6,0.4
2025-08-17 09:40,70.32,65.4,16.69,338.6,12.1,1.3,0.4,333.1,12.1,1.0,0.8
2025-08-17 09:45,63.72,54.72,16.16,338.6,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-17 09:50,67.92,59.4,16.77,338.6,11.9,1.2,0.1,333.8,11.9,0.5,0.5
2025-08-17 09:55,64.92,55.2,16.43,339.3,12.0,1.1,0.2,337.9,12.1,0.6,0.3
2025-08-17 10:00,66.6,57.36,17.06,337.9,11.9,1.0,0.2,335.2,11.9,0.6,0.3
2025-08-17 10:05,65.64,59.04,16.55,338.6,12.1,1.2,0.2,335.2,12.0,0.7,0.4
2025-08-17 10:10,68.52,59.88,16.59,337.2,12.1,1.3,0.4,333.8,12.0,0.9,0.6
2025-08-17 10:15,64.08,56.28,15.93,338.6,11.9,1.0,0.1,335.2,11.9,0.7,0.4
2025-08-17 10:20,66.72,60.24,16.43,339.3,12.1,1.2,0.2,337.2,11.9,0.5,0.2
2025-08-17 10:25,67.44,58.92,16.52,338.6,12.0,1.3,0.2,334.5,12.1,0.9,0.5
2025-08-17 10:30,65.04,57.48,16.14,338.6,11.9,1.0,0.1,334.5,11.9,0.6,0.5
2025-08-17 10:35,66.6,56.16,16.31,341.4,12.1,1.1,0.2,337.9,12.0,0.7,0.3
2025-08-17 10:40,66.6,56.88,16.28,337.9,11.9,1.2,0.2,337.9,12.0,0.7,0.3
2025-08-17 10:45,69.24,54.36,16.48,338.6,12.1,1.3,0.3,338.6,12.2,0.9,0.5
2025-08-17 10:50,63.6,59.76,16.88,338.6,11.9,1.0,0.1,335.2,11.9,0.6,0.3
2025-08-17 10:55,67.8,59.52,16.24,340.0,12.1,1.3,0.3,333.8,12.0,0.8,0.5
2025-08-17 11:00,65.16,55.08,16.72,340.7,12.1,1.1,0.2,339.3,12.1,0.7,0.2
2025-08-17 11:05,69.84,59.16,16.39,336.6,11.9,1.2,0.2,333.8,12.0,0.8,0.6
2025-08-17 11:10,63.84,56.4,15.68,340.0,11.9,1.0,0.1,332.4,11.9,0.6,0.5
2025-08-17 11:15,68.52,54.24,17.01,338.6,12.1,1.2,0.3,333.1,12.1,0.9,0.8
2025-08-17 11:20,64.56,55.2,16.55,339.3,12.0,1.1,0.2,338.6,12.0,0.7,0.2
2025-08-17 11:25,67.2,63.72,16.87,337.9,11.9,1.1,0.2,333.8,11.9,0.5,0.5
2025-08-17 11:30,65.04,54.12,16.0,338.6,12.0,1.0,0.3,336.6,12.1,0.6,0.4
2025-08-17 11:35,65.28,60.6,14.99,338.6,11.9,1.1,0.1,335.2,11.9,0.6,0.4
2025-08-17 11:40,66.72,55.8,16.64,337.9,12.1,1.2,0.3,336.6,12.0,0.6,0.3
2025-08-17 11:45,66.84,55.8,16.41,337.9,12.0,1.1,0.2,333.8,11.9,0.6,0.4
2025-08-17 11:50,67.32,56.04,16.73,340.7,12.0,1.3,0.1,338.6,11.9,0.7,0.2
2025-08-17 11:55,65.16,58.32,17.54,339.3,11.9,1.0,0.1,335.2,11.9,0.8,0.5
2025-08-17 12:00,67.08,57.0,16.84,340.0,12.0,1.2,0.2,337.9,12.0,0.8,0.3
2025-08-17 12:05,65.52,55.32,17.37,338.6,12.0,1.1,0.2,337.2,12.0,0.7,0.3
2025-08-17 12:10,69.72,56.4,16.77,337.9,12.1,1.3,0.4,335.2,12.1,1.0,0.7
2025-08-17 12:15,64.44,55.44,17.36,338.6,11.9,1.0,0.1,334.5,11.9,0.6,0.4
2025-08-17 12:20,69.12,54.72,16.93,338.6,11.9,1.1,0.2,334.5,12.2,1.0,0.9
2025-08-17 12:25,64.92,55.32,16.66,340.0,12.0,1.2,0.1,340.0,12.1,0.7,0.2
2025-08-17 12:30,68.04,56.4,16.84,337.2,11.9,1.2,0.2,335.9,12.0,0.6,0.4
2025-08-17 12:35,65.64,58.32,17.13,338.6,12.0,1.1,0.2,334.5,12.0,0.7,0.6
2025-08-17 12:40,67.44,62.04,17.39,340.7,12.0,1.2,0.1,335.2,12.1,0.9,0.6
2025-08-17 12:45,65.16,56.76,16.81,337.9,11.9,1.1,0.2,334.5,11.9,0.6,0.4
2025-08-17 12:50,65.88,57.72,16.75,340.0,11.9,1.0,0.1,334.5,11.9,0.5,0.5
2025-08-17 12:55,66.0,56.16,17.03,339.3,12.1,1.2,0.3,337.9,12.0,0.6,0.3
2025-08-17 13:00,66.36,58.08,17.01,337.2,11.9,1.1,0.2,335.2,11.9,0.6,0.3
2025-08-17 13:05,64.92,57.24,17.12,340.0,11.9,1.1,0.1,335.2,11.9,0.6,0.5
2025-08-17 13:10,65.52,56.64,16.64,337.9,12.0,1.1,0.3,334.5,11.9,0.6,0.4
2025-08-17 13:15,68.4,55.56,16.97,340.7,12.1,1.3,0.2,337.9,12.1,1.0,0.4
2025-08-17 13:20,64.2,55.8,17.86,337.9,11.9,1.1,0.2,335.2,12.0,0.6,0.4
2025-08-17 13:25,66.72,58.56,16.35,340.0,12.0,1.2,0.2,334.5,12.0,0.9,0.6
2025-08-17 13:30,64.08,57.0,16.97,340.0,12.0,1.0,0.1,337.2,11.9,0.7,0.1
2025-08-17 13:35,68.88,59.64,16.74,337.9,12.1,1.3,0.3,336.6,12.1,0.8,0.4
2025-08-17 13:40,65.88,55.92,17.27,338.6,12.0,1.2,0.2,336.6,12.1,0.8,0.5
2025-08-17 13:45,67.92,60.6,16.75,339.3,12.0,1.2,0.2,334.5,12.1,0.9,0.5
2025-08-17 13:50,64.92,55.32,17.68,340.0,11.9,1.0,0.1,335.9,11.9,0.8,0.4
2025-08-17 13:55,67.8,57.0,17.34,338.6,12.0,1.2,0.2,336.6,12.0,0.7,0.3
2025-08-17 14:00,65.16,56.64,17.1,337.9,11.9,1.1,0.2,334.5,12.0,0.7,0.5
2025-08-17 14:05,68.04,61.68,17.27,338.6,12.0,1.2,0.3,332.4,11.9,0.9,0.6
2025-08-17 14:10,64.56,57.24,17.05,340.0,11.9,1.1,0.0,336.6,11.9,0.7,0.2
2025-08-17 14:15,66.24,57.48,16.8,340.0,11.9,1.1,0.0,335.9,11.9,0.6,0.2
2025-08-17 14:20,65.28,59.04,16.83,337.9,11.9,1.1,0.1,332.4,12.0,0.8,0.6
2025-08-17 14:25,65.52,60.36,16.73,337.9,11.9,1.0,0.2,333.1,11.9,0.7,0.6
2025-08-17 14:30,67.08,56.52,17.13,339.3,12.0,1.3,0.1,334.5,11.8,0.7,0.1
2025-08-17 14:35,67.08,60.36,17.65,337.9,12.0,1.2,0.3,333.1,11.9,0.7,0.5
2025-08-17 14:40,64.8,55.56,17.08,340.7,12.1,1.2,0.2,342.1,12.2,0.8,0.2
2025-08-17 14:45,65.64,63.24,16.91,338.6,11.9,0.9,0.2,333.1,11.8,0.6,0.4
2025-08-17 14:50,69.24,54.96,16.29,338.6,12.0,1.3,0.2,341.4,12.2,0.7,0.3
2025-08-17 14:55,63.36,60.48,16.67,338.6,12.0,1.0,0.2,336.6,11.9,0.7,0.3
2025-08-17 15:00,68.4,60.36,16.69,337.9,12.0,1.2,0.3,334.5,11.9,0.7,0.4
2025-08-17 15:05,66.6,54.48,17.36,337.9,12.1,1.2,0.4,338.6,12.1,0.7,0.3
2025-08-17 15:10,67.68,57.24,16.87,337.9,12.0,1.2,0.2,335.2,12.0,0.8,0.4
2025-08-17 15:15,65.76,57.84,16.75,339.3,12.0,1.2,0.2,335.2,12.0,0.8,0.4
2025-08-17 15:20,65.16,58.92,16.59,337.9,11.9,1.1,0.0,333.1,11.9,0.7,0.4
2025-08-17 15:25,65.88,57.72,17.52,339.3,12.0,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-17 15:30,68.64,59.28,17.67,337.9,12.0,1.2,0.2,334.5,12.0,0.9,0.5
2025-08-17 15:35,63.96,56.88,16.85,338.6,12.0,1.0,0.2,332.4,11.8,0.6,0.4
2025-08-17 15:40,66.72,55.32,17.39,337.9,11.9,1.1,0.2,329.7,12.1,0.9,0.9
2025-08-17 15:45,66.36,55.8,16.08,341.4,12.1,1.2,0.2,342.1,12.0,0.8,0.1
2025-08-17 15:50,64.32,56.16,16.6,338.6,11.9,1.0,0.1,333.8,11.9,0.6,0.4
2025-08-17 15:55,66.84,55.44,16.67,338.6,12.0,1.2,0.2,334.5,12.2,0.9,0.5
2025-08-17 16:00,65.52,56.64,15.89,341.4,12.0,1.0,0.1,337.2,12.0,0.7,0.3
2025-08-17 16:05,66.36,59.4,17.8,339.3,12.0,1.3,0.2,336.6,11.9,0.7,0.2
2025-08-17 16:10,66.48,57.6,17.52,340.0,11.9,1.0,0.1,334.5,11.9,0.7,0.5
2025-08-17 16:15,68.04,55.8,17.45,337.9,12.1,1.3,0.3,336.6,12.1,0.9,0.4
2025-08-17 16:20,66.48,57.0,17.83,337.9,11.9,1.0,0.2,333.8,12.1,0.8,0.6
2025-08-17 16:25,66.48,59.4,17.27,338.6,11.9,1.0,0.2,331.7,11.9,0.7,0.6
2025-08-17 16:30,64.8,56.76,17.05,338.6,12.0,1.0,0.3,334.5,12.0,0.7,0.4
2025-08-17 16:35,66.48,57.96,16.53,337.9,11.9,1.1,0.2,333.8,11.9,0.7,0.5
2025-08-17 16:40,64.32,56.76,17.31,338.6,12.0,1.0,0.3,335.2,12.0,0.8,0.6
2025-08-17 16:45,65.52,55.56,17.51,337.9,11.9,1.1,0.1,334.5,11.9,0.5,0.4
2025-08-17 16:50,64.8,57.6,16.44,341.4,12.1,1.1,0.1,338.6,12.1,0.8,0.4
2025-08-17 16:55,65.16,55.32,16.58,338.6,12.0,1.0,0.2,337.2,12.0,0.7,0.3
2025-08-17 17:00,66.12,57.12,16.82,338.6,12.0,1.1,0.2,335.2,12.0,0.8,0.5
2025-08-17 17:05,65.28,58.2,16.81,338.6,12.0,1.1,0.2,335.2,12.0,0.9,0.4
2025-08-17 17:10,66.36,58.92,16.75,338.6,12.0,1.1,0.2,335.2,12.1,0.9,0.4
2025-08-17 17:15,65.04,56.64,17.5,340.7,12.0,1.0,0.1,336.6,11.9,0.7,0.3
2025-08-17 17:20,68.04,64.2,17.16,337.2,12.1,1.2,0.4,334.5,12.1,1.0,0.5
2025-08-17 17:25,65.4,55.56,17.03,337.9,11.9,1.0,0.2,334.5,12.1,0.8,0.5
2025-08-17 17:30,65.64,58.8,19.27,339.3,11.9,1.1,0.1,333.1,11.9,0.7,0.4
2025-08-17 17:35,64.92,56.4,17.47,338.6,12.1,1.1,0.3,336.6,12.1,0.8,0.4
2025-08-17 17:40,68.04,61.92,17.36,337.9,11.9,1.1,0.2,332.4,11.9,0.8,0.5
2025-08-17 17:45,64.92,57.24,18.0,337.9,12.0,1.1,0.3,334.5,12.0,0.7,0.6
2025-08-17 17:50,67.44,59.52,18.14,337.2,12.0,1.1,0.3,333.8,11.9,0.6,0.5
2025-08-17 17:55,63.72,54.0,17.02,340.7,12.0,1.0,0.1,336.6,12.0,0.8,0.4
2025-08-17 18:00,64.68,57.0,17.63,340.0,11.9,1.0,0.1,335.9,11.9,0.6,0.2
2025-08-17 18:05,64.56,56.16,17.45,340.0,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-08-17 18:10,65.04,56.64,18.79,337.9,12.0,1.0,0.2,334.5,12.0,0.7,0.6
2025-08-17 18:15,64.92,53.76,18.49,339.3,12.1,1.1,0.2,339.3,11.9,0.6,0.1
2025-08-17 18:20,63.0,62.4,18.2,339.3,11.9,0.9,0.1,334.5,11.9,0.6,0.3
2025-08-17 18:25,66.36,53.64,17.68,341.4,12.1,1.4,0.1,343.4,12.1,0.9,0.1
2025-08-17 18:30,63.48,59.16,17.7,337.9,11.9,1.0,0.2,337.9,11.9,0.5,0.2
2025-08-17 18:35,67.68,63.6,18.07,336.6,12.0,1.1,0.3,331.7,12.0,0.9,0.7
2025-08-17 18:40,62.64,53.76,17.29,339.3,12.0,1.1,0.1,336.6,12.0,0.7,0.3
2025-08-17 18:45,66.96,59.16,17.75,339.3,12.0,1.1,0.2,335.2,11.9,0.7,0.3
2025-08-17 18:50,66.0,59.88,17.42,340.0,12.1,1.1,0.2,335.9,12.1,0.9,0.5
2025-08-17 18:55,65.88,55.08,17.84,337.9,11.9,1.1,0.1,335.2,12.0,0.8,0.5
2025-08-17 19:00,65.04,56.64,17.99,337.9,11.9,1.1,0.2,333.1,11.9,0.7,0.6
2025-08-17 19:05,64.56,59.88,18.12,340.0,11.9,1.1,0.1,331.0,11.9,0.7,0.6
2025-08-17 19:10,61.8,53.76,17.98,340.7,12.1,1.1,0.2,336.6,11.9,0.6,0.2
2025-08-17 19:15,68.28,58.44,17.62,337.2,11.9,1.2,0.2,333.1,11.9,0.7,0.5
2025-08-17 19:20,62.4,56.4,17.83,340.0,11.9,1.0,0.1,334.5,12.0,0.8,0.5
2025-08-17 19:25,66.36,63.0,17.83,337.9,12.1,1.1,0.3,335.9,11.9,0.5,0.3
2025-08-17 19:30,65.16,53.76,16.72,339.3,12.1,1.1,0.3,338.6,12.0,0.8,0.2
2025-08-17 19:35,64.2,60.6,18.53,338.6,11.9,1.0,0.1,337.2,11.9,0.6,0.2
2025-08-17 19:40,66.0,59.16,18.41,338.6,12.0,1.1,0.2,333.8,11.9,0.7,0.4
2025-08-17 19:45,63.84,55.2,17.08,338.6,12.0,1.1,0.3,335.2,12.0,0.7,0.4
2025-08-17 19:50,66.48,55.32,18.57,339.3,12.1,1.2,0.3,337.9,12.0,0.7,0.3
2025-08-17 19:55,65.04,57.12,17.67,339.3,12.0,1.0,0.2,336.6,11.9,0.7,0.2
2025-08-17 20:00,68.28,54.6,17.65,339.3,12.1,1.3,0.3,338.6,12.2,0.9,0.3
2025-08-17 20:05,65.04,54.12,17.56,337.9,11.9,1.1,0.1,335.2,12.0,0.7,0.4
2025-08-17 20:10,66.36,57.12,17.81,340.0,12.0,1.1,0.1,333.1,11.9,0.9,0.5
2025-08-17 20:15,63.24,54.36,17.83,340.0,12.1,1.0,0.3,337.2,12.0,0.6,0.3
2025-08-17 20:20,66.84,56.88,16.88,337.9,11.9,1.1,0.2,333.1,12.0,0.8,0.6
2025-08-17 20:25,64.56,55.92,16.56,337.2,12.0,1.1,0.3,334.5,12.1,0.7,0.6
2025-08-17 20:30,67.32,57.48,16.59,337.9,12.0,1.2,0.3,333.1,11.9,0.8,0.5
2025-08-17 20:35,63.0,55.32,17.39,340.0,12.0,1.1,0.1,336.6,12.0,0.7,0.3
2025-08-17 20:40,65.52,55.32,16.77,340.0,12.0,1.1,0.1,337.2,11.9,0.7,0.2
2025-08-17 20:45,64.56,57.24,16.9,338.6,11.9,1.0,0.2,332.4,11.9,0.8,0.5
2025-08-17 20:50,64.44,57.24,17.32,337.9,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-08-17 20:55,65.28,56.4,17.76,340.0,12.1,1.2,0.3,334.5,11.9,0.7,0.3
2025-08-17 21:00,65.88,60.96,17.62,338.6,11.9,1.0,0.2,333.1,11.9,0.7,0.4
2025-08-17 21:05,66.0,54.48,17.31,342.1,12.1,1.3,0.2,339.3,12.0,0.9,0.2
2025-08-17 21:10,64.2,55.44,17.65,338.6,12.0,1.0,0.2,334.5,11.8,0.6,0.4
2025-08-17 21:15,68.4,53.88,18.2,337.9,12.1,1.3,0.3,341.4,12.3,1.0,0.6
2025-08-17 21:20,63.24,54.36,17.56,340.0,12.0,1.0,0.1,338.6,12.0,0.6,0.2
2025-08-17 21:25,66.48,55.56,17.97,337.9,11.9,1.1,0.1,334.5,11.9,0.6,0.5
2025-08-17 21:30,63.24,53.88,18.01,340.7,12.0,1.1,0.1,335.2,12.0,0.8,0.4
2025-08-17 21:35,67.2,58.56,17.53,337.2,12.0,1.1,0.3,333.1,11.9,0.7,0.5
2025-08-17 21:40,64.8,54.36,18.08,337.9,11.9,1.1,0.2,335.2,12.1,0.9,0.5
2025-08-17 21:45,64.44,55.32,17.73,338.6,11.9,1.0,0.1,335.2,11.9,0.6,0.4
2025-08-17 21:50,63.12,59.4,17.79,340.7,11.9,1.0,0.0,334.5,11.9,0.6,0.3
2025-08-17 21:55,65.52,55.44,17.82,339.3,12.1,1.2,0.3,336.6,12.0,0.7,0.3
2025-08-17 22:00,64.56,56.16,17.86,340.0,12.1,1.1,0.2,337.2,11.8,0.8,0.2
2025-08-17 22:05,65.28,57.96,18.18,337.9,11.9,1.0,0.2,332.4,12.1,0.8,0.7
2025-08-17 22:10,65.04,57.6,17.53,338.6,12.1,1.1,0.3,337.9,12.1,0.8,0.3
2025-08-17 22:15,62.64,54.96,17.22,339.3,12.0,1.0,0.2,333.1,11.9,0.7,0.5
2025-08-17 22:20,69.12,59.76,16.98,338.6,12.1,1.3,0.4,337.9,12.2,0.9,0.8
2025-08-17 22:25,62.64,54.12,17.79,337.9,11.9,1.0,0.1,335.2,12.1,0.7,0.7
2025-08-17 22:30,66.48,57.84,16.93,340.0,11.9,1.1,0.0,334.5,11.9,0.7,0.5
2025-08-17 22:35,66.24,55.32,17.71,338.6,12.1,1.2,0.3,336.6,11.9,0.7,0.2
2025-08-17 22:40,65.4,61.56,17.09,337.2,11.9,1.0,0.2,333.1,11.9,0.9,0.4
2025-08-17 22:45,63.84,54.96,17.36,339.3,12.0,1.1,0.1,335.2,11.9,0.8,0.4
2025-08-17 22:50,66.36,56.52,16.98,338.6,12.0,1.2,0.2,334.5,12.0,0.8,0.5
2025-08-17 22:55,64.2,55.2,17.73,339.3,12.0,1.0,0.2,334.5,11.9,0.7,0.4
2025-08-17 23:00,68.28,61.68,17.76,337.9,12.0,1.3,0.3,331.7,11.9,0.8,0.5
2025-08-17 23:05,63.12,56.04,17.5,340.0,12.0,1.1,0.2,335.2,11.7,0.7,0.3
2025-08-17 23:10,66.24,53.28,16.95,338.6,11.9,1.1,0.2,332.4,12.2,0.9,1.0
2025-08-17 23:15,65.76,60.48,16.98,337.9,12.0,1.1,0.2,333.1,12.1,0.9,0.7
2025-08-17 23:20,63.84,56.76,17.67,337.9,11.9,1.0,0.2,333.1,11.9,0.7,0.5
2025-08-17 23:25,66.0,56.52,16.79,338.6,12.1,1.2,0.3,334.5,12.0,0.8,0.4
2025-08-17 23:30,64.56,58.44,17.39,339.3,11.9,1.1,0.1,335.9,12.0,0.6,0.4
2025-08-17 23:35,64.44,55.08,17.54,341.4,12.1,1.2,0.1,337.9,12.0,0.7,0.3
2025-08-17 23:40,65.16,55.68,16.61,338.6,11.9,1.1,0.1,337.9,11.9,0.7,0.2
2025-08-17 23:45,65.76,56.16,18.25,338.6,12.0,1.1,0.2,335.9,12.1,0.8,0.5
2025-08-17 23:50,64.56,55.56,17.43,338.6,12.0,1.0,0.2,335.9,11.9,0.6,0.3
2025-08-17 23:55,67.2,55.8,16.56,338.6,12.0,1.2,0.2,342.1,12.1,0.7,0.1
2025-08-18 00:00,63.96,55.08,16.96,338.6,12.0,1.0,0.2,334.5,11.9,0.6,0.4
2025-08-18 00:05,68.04,55.08,16.34,336.6,12.0,1.3,0.3,327.6,12.0,1.1,0.9
2025-08-18 00:10,61.56,56.04,18.44,339.3,12.0,1.0,0.2,332.4,11.8,0.7,0.5
2025-08-18 00:15,65.64,53.04,15.79,338.6,12.0,1.1,0.3,337.9,12.3,0.7,0.6
2025-08-18 00:20,66.0,55.8,17.63,340.0,12.1,1.1,0.3,335.9,12.1,1.0,0.4
2025-08-18 00:25,65.16,54.96,16.31,340.0,12.0,1.1,0.2,334.5,12.0,0.6,0.4
2025-08-18 00:30,64.56,54.36,16.65,337.9,11.9,1.1,0.2,335.9,12.1,0.7,0.6
2025-08-18 00:35,64.08,56.16,16.42,339.3,11.9,0.9,0.1,333.8,11.9,0.6,0.5
2025-08-18 00:40,66.48,58.44,16.09,340.0,12.1,1.1,0.3,336.6,11.9,0.6,0.3
2025-08-18 00:45,67.32,55.08,16.25,337.9,12.0,1.2,0.2,336.6,12.1,0.7,0.4
2025-08-18 00:50,64.32,56.16,16.69,338.6,12.0,1.2,0.1,337.9,11.9,0.7,0.2
2025-08-18 00:55,66.0,59.52,17.09,338.6,11.9,1.1,0.2,332.4,11.8,0.5,0.5
2025-08-18 01:00,66.84,57.6,17.53,339.3,12.1,1.4,0.2,342.1,11.9,0.7,-0.2
2025-08-18 01:05,64.08,56.76,16.93,338.6,11.9,0.9,0.1,333.8,11.9,0.8,0.5
2025-08-18 01:10,68.64,54.48,16.31,340.0,12.1,1.3,0.3,341.4,12.3,0.7,0.3
2025-08-18 01:15,65.4,57.36,14.66,338.6,12.0,1.1,0.2,334.5,11.8,0.6,0.2
2025-08-18 01:20,67.56,54.12,15.18,338.6,11.9,1.2,0.1,340.0,12.2,0.6,0.3
2025-08-18 01:25,65.04,58.68,15.65,340.0,12.0,1.1,0.2,337.9,11.9,0.7,0.2
2025-08-18 01:30,65.76,57.24,16.36,337.9,11.9,1.1,0.2,335.2,11.9,0.6,0.4
2025-08-18 01:35,65.76,57.0,16.11,338.6,12.0,1.1,0.2,338.6,12.1,0.7,0.3
2025-08-18 01:40,65.64,58.44,15.67,337.9,11.9,1.2,0.1,332.4,12.1,0.9,0.8
2025-08-18 01:45,64.2,61.44,16.0,340.0,12.0,1.1,0.2,329.7,11.8,0.7,0.6
2025-08-18 01:50,69.6,54.72,16.28,337.2,12.1,1.3,0.4,341.4,12.2,0.7,0.3
2025-08-18 01:55,63.96,57.6,15.91,338.6,12.0,1.0,0.2,331.7,11.8,0.7,0.5
2025-08-18 02:00,66.0,54.6,15.9,338.6,11.9,1.0,0.1,332.4,12.3,0.7,0.8
2025-08-18 02:05,64.92,55.8,16.85,340.0,12.1,1.2,0.2,337.2,11.9,0.8,0.1
2025-08-18 02:10,65.04,56.64,15.87,338.6,11.9,1.0,0.1,333.1,11.9,0.8,0.4
2025-08-18 02:15,66.0,60.12,16.1,338.6,11.9,1.2,0.0,333.1,11.9,0.8,0.6
2025-08-18 02:20,65.4,56.16,16.45,339.3,12.0,1.0,0.2,331.0,11.9,0.7,0.5
2025-08-18 02:25,67.44,55.56,16.29,338.6,12.0,1.2,0.2,338.6,12.1,0.7,0.4
2025-08-18 02:30,67.8,56.88,16.62,336.6,12.0,1.2,0.3,333.8,12.1,0.9,0.5
2025-08-18 02:35,65.04,60.0,16.45,339.3,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-08-18 02:40,65.16,56.04,16.04,339.3,12.1,1.1,0.2,335.2,11.9,0.7,0.3
2025-08-18 02:45,68.28,59.16,16.36,337.9,12.0,1.2,0.2,334.5,12.1,1.0,0.5
2025-08-18 02:50,63.24,57.24,15.91,339.3,12.0,1.0,0.2,331.0,11.8,0.7,0.5
2025-08-18 02:55,65.52,54.36,17.63,338.6,11.9,1.0,0.1,331.0,12.2,0.9,1.0
2025-08-18 03:00,66.84,54.6,16.07,340.0,12.1,1.2,0.2,338.6,11.9,0.7,0.0
2025-08-18 03:05,64.2,56.52,15.47,337.9,11.9,1.1,0.1,333.1,11.9,0.8,0.6
2025-08-18 03:10,69.0,55.68,16.64,340.0,12.1,1.3,0.2,339.3,12.1,0.8,0.3
2025-08-18 03:15,66.24,58.44,15.65,339.3,12.0,1.1,0.2,336.6,11.9,0.7,0.2
2025-08-18 03:20,66.48,59.76,15.35,340.0,11.9,1.2,0.1,334.5,11.9,0.8,0.4
2025-08-18 03:25,63.96,58.44,15.68,339.3,11.9,1.0,0.0,332.4,11.9,0.8,0.6
2025-08-18 03:30,66.96,57.72,15.82,337.9,12.1,1.3,0.3,337.9,11.9,0.8,0.1
2025-08-18 03:35,67.08,55.56,15.74,337.9,12.1,1.1,0.4,339.3,12.1,0.8,0.3
2025-08-18 03:40,66.84,58.68,15.99,338.6,12.0,1.3,0.2,335.2,11.9,0.7,0.3
2025-08-18 03:45,64.68,57.72,16.1,339.3,12.0,1.1,0.2,333.8,12.0,0.8,0.6
2025-08-18 03:50,66.72,56.28,15.74,339.3,12.0,1.2,0.2,340.0,12.1,0.8,0.3
2025-08-18 03:55,63.96,58.2,15.13,339.3,12.0,1.1,0.2,330.3,11.9,0.7,0.6
2025-08-18 04:00,70.8,56.16,16.4,336.6,11.9,1.3,0.2,340.7,12.3,0.7,0.5
2025-08-18 04:05,63.96,58.68,15.66,340.0,11.9,1.0,0.1,332.4,11.7,0.7,0.4
2025-08-18 04:10,66.36,54.36,15.99,338.6,11.9,1.0,0.1,334.5,12.2,0.8,0.6
2025-08-18 04:15,66.36,57.12,15.8,339.3,12.1,1.2,0.3,336.6,12.0,0.8,0.3
2025-08-18 04:20,66.36,57.12,15.91,339.3,12.0,1.1,0.1,334.5,11.9,0.7,0.5
2025-08-18 04:25,67.32,56.88,16.01,337.9,12.0,1.1,0.3,337.2,12.1,0.7,0.4
2025-08-18 04:30,64.56,59.28,15.41,338.6,11.9,1.0,0.1,331.0,11.9,0.7,0.7
2025-08-18 04:35,67.2,56.4,15.69,338.6,12.1,1.2,0.3,336.6,12.1,0.7,0.4
2025-08-18 04:40,64.68,59.28,15.47,337.2,11.9,1.1,0.2,333.1,12.1,0.9,0.7
2025-08-18 04:45,66.96,59.16,15.63,340.0,12.1,1.1,0.3,336.6,11.9,0.7,0.2
2025-08-18 04:50,65.76,57.48,15.28,337.9,11.9,1.0,0.2,335.9,11.9,0.7,0.3
2025-08-18 04:55,70.2,59.16,15.69,340.0,12.1,1.3,0.3,341.4,12.1,0.8,0.1
2025-08-18 05:00,65.64,57.12,15.82,338.6,11.9,1.1,0.1,333.1,12.0,0.8,0.6
2025-08-18 05:05,67.2,59.76,16.0,340.0,11.9,1.0,0.0,333.1,12.1,0.8,0.7
2025-08-18 05:10,64.68,59.28,15.12,339.3,12.1,1.2,0.3,333.1,11.8,0.8,0.4
2025-08-18 05:15,70.56,56.16,14.94,337.9,12.0,1.2,0.3,341.4,12.3,0.8,0.3
2025-08-18 05:20,64.08,59.88,15.88,338.6,12.0,1.1,0.2,330.3,11.8,0.7,0.6
2025-08-18 05:25,67.8,56.04,15.65,338.6,11.9,1.0,0.1,336.6,12.2,0.8,0.6
2025-08-18 05:30,65.88,57.84,15.78,341.4,12.1,1.2,0.2,340.7,12.0,0.8,0.2
2025-08-18 05:35,66.0,58.08,15.06,337.9,11.9,1.1,0.2,334.5,11.9,0.7,0.3
2025-08-18 05:40,65.88,56.52,14.68,337.9,11.9,1.0,0.2,334.5,12.1,0.8,0.7
2025-08-18 05:45,66.96,55.68,14.77,337.9,12.0,1.0,0.3,335.9,12.1,0.7,0.4
2025-08-18 05:50,65.04,57.48,15.16,339.3,12.0,1.2,0.1,333.1,11.9,0.7,0.5
2025-08-18 05:55,68.16,60.72,15.32,337.2,12.1,1.2,0.4,334.5,11.9,0.8,0.5
2025-08-18 06:00,64.56,56.88,15.38,340.7,11.9,1.1,0.0,334.5,11.8,0.8,0.4
2025-08-18 06:05,65.28,55.68,15.38,340.0,12.0,1.1,0.1,335.2,12.1,0.8,0.6
2025-08-18 06:10,65.16,57.72,15.3,341.4,12.1,1.3,0.1,336.6,11.8,0.8,-0.1
2025-08-18 06:15,65.64,56.28,15.93,339.3,11.9,1.0,0.1,329.7,11.8,0.8,0.6
2025-08-18 06:20,67.92,54.36,15.6,338.6,12.1,1.2,0.3,342.1,12.2,0.8,0.2
2025-08-18 06:25,64.08,56.28,15.63,337.9,11.9,1.1,0.1,332.4,11.9,0.8,0.6
2025-08-18 06:30,69.96,56.04,15.96,339.3,12.1,1.3,0.2,338.6,12.1,0.8,0.3
2025-08-18 06:35,67.92,55.44,15.52,338.6,12.1,1.2,0.4,338.6,12.1,0.8,0.3
2025-08-18 06:40,66.48,59.28,15.58,338.6,11.9,1.1,0.2,333.1,12.0,0.8,0.6
2025-08-18 06:45,64.56,57.6,15.86,340.0,12.0,1.0,0.1,331.0,11.9,0.7,0.6
2025-08-18 06:50,66.6,55.44,17.29,338.6,11.9,1.1,0.2,336.6,12.1,0.7,0.4
2025-08-18 06:55,64.32,56.16,15.96,337.9,11.9,1.0,0.2,335.2,12.0,0.7,0.5
2025-08-18 07:00,66.24,58.68,16.15,337.9,12.0,1.2,0.3,333.1,11.9,0.7,0.5
2025-08-18 07:05,64.92,55.8,16.62,337.9,12.0,1.2,0.3,333.8,11.9,0.6,0.4
2025-08-18 07:10,67.56,54.96,16.51,337.9,11.9,1.2,0.2,329.0,12.1,1.0,0.9
2025-08-18 07:15,63.36,55.92,16.37,339.3,12.0,1.0,0.2,333.8,11.9,0.7,0.5
2025-08-18 07:20,66.96,60.12,16.12,337.9,12.0,1.1,0.3,333.1,11.9,0.6,0.6
2025-08-18 07:25,66.6,55.08,15.82,340.0,12.1,1.3,0.3,342.1,12.1,0.7,0.1
2025-08-18 07:30,65.4,57.72,15.45,338.6,11.9,1.0,0.1,331.0,11.9,0.9,0.6
2025-08-18 07:35,62.52,53.88,17.65,340.7,12.0,1.0,0.1,332.4,12.0,0.7,0.7
2025-08-18 07:40,65.4,55.08,16.98,338.6,12.0,1.1,0.2,335.9,11.9,0.7,0.3
2025-08-18 07:45,64.8,55.92,16.87,339.3,12.1,1.1,0.3,336.6,11.9,0.8,0.2
2025-08-18 07:50,64.92,55.08,16.14,337.9,12.0,1.1,0.2,335.9,11.9,0.6,0.3
2025-08-18 07:55,67.68,54.72,17.86,338.6,12.0,1.1,0.2,339.3,12.2,0.7,0.3
2025-08-18 08:00,62.52,56.28,17.02,338.6,11.9,1.0,0.1,335.2,11.9,0.7,0.3
2025-08-18 08:05,67.32,59.64,16.97,338.6,12.0,1.2,0.2,335.2,12.0,0.7,0.4
2025-08-18 08:10,65.28,56.04,17.53,337.9,12.0,1.0,0.3,333.1,12.0,0.7,0.6
2025-08-18 08:15,67.56,53.76,16.33,339.3,12.1,1.2,0.3,342.1,12.2,0.8,0.2
2025-08-18 08:20,63.36,55.08,16.57,338.6,12.0,1.1,0.2,332.4,11.8,0.7,0.5
2025-08-18 08:25,65.4,54.24,16.05,338.6,11.9,1.0,0.2,337.9,12.3,0.6,0.9
2025-08-18 08:30,63.0,55.8,16.83,340.0,12.0,1.1,0.1,333.8,11.8,0.7,0.4
2025-08-18 08:35,64.56,57.0,16.99,338.6,11.9,1.1,0.2,334.5,12.0,0.6,0.5
2025-08-18 08:40,66.0,54.48,17.7,338.6,12.1,1.2,0.3,337.2,12.1,0.9,0.6
2025-08-18 08:45,64.2,55.08,16.93,340.0,12.0,1.1,0.2,336.6,12.0,0.7,0.3
2025-08-18 08:50,65.52,55.44,16.93,337.9,11.9,1.0,0.2,332.4,11.9,0.7,0.4
2025-08-18 08:55,63.6,57.96,18.38,339.3,11.9,0.9,0.1,332.4,11.9,0.7,0.6
2025-08-18 09:00,65.28,53.76,18.36,338.6,12.1,1.2,0.3,338.6,12.1,0.7,0.3
2025-08-18 09:05,63.72,56.4,18.4,339.3,12.0,1.0,0.2,337.2,11.9,0.7,0.2
2025-08-18 09:10,66.6,56.76,18.22,338.6,12.1,1.2,0.3,337.9,12.1,0.7,0.4
2025-08-18 09:15,63.84,57.96,18.76,337.9,11.9,1.0,0.1,334.5,11.9,0.6,0.4
2025-08-18 09:20,66.72,53.4,18.33,339.3,12.0,1.2,0.1,337.2,12.2,0.9,0.4
2025-08-18 09:25,63.96,56.28,18.52,338.6,12.0,1.1,0.2,335.9,12.0,0.6,0.3
2025-08-18 09:30,66.6,59.28,18.65,336.6,12.0,1.1,0.3,332.4,11.9,0.7,0.6
2025-08-18 09:35,64.08,55.92,18.72,339.3,11.9,1.1,0.1,337.9,12.1,0.8,0.4
