时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-08-18 09:40,65.52,61.56,18.57,340.0,12.0,1.0,0.2,336.6,11.9,0.6,0.3
2025-08-18 09:45,64.2,55.8,19.72,338.6,12.0,1.1,0.2,335.9,12.0,0.7,0.4
2025-08-18 09:50,66.12,58.8,18.65,337.9,12.0,1.1,0.3,334.5,11.9,0.7,0.5
2025-08-18 09:55,63.48,57.0,18.94,340.7,12.0,1.0,0.2,337.2,12.0,0.8,0.4
2025-08-18 10:00,63.72,59.76,19.27,338.6,11.9,1.0,0.1,334.5,11.9,0.6,0.3
2025-08-18 10:05,66.12,57.6,20.17,337.9,12.0,1.2,0.3,334.5,12.0,0.7,0.5
2025-08-18 10:10,63.0,54.84,19.9,337.9,11.9,1.0,0.1,333.8,12.0,0.8,0.6
2025-08-18 10:15,66.48,58.44,18.98,337.9,12.0,1.1,0.2,335.2,12.0,0.8,0.4
2025-08-18 10:20,65.4,58.44,19.02,337.2,12.0,1.1,0.3,335.2,12.0,0.6,0.4
2025-08-18 10:25,67.44,56.64,19.72,339.3,12.1,1.3,0.2,335.2,12.1,1.0,0.5
2025-08-18 10:30,65.76,57.84,19.5,337.9,12.0,1.1,0.2,335.2,12.1,0.7,0.4
2025-08-18 10:35,66.24,59.88,20.81,340.0,11.9,1.1,0.1,333.8,12.0,0.8,0.6
2025-08-18 10:40,63.96,55.2,19.62,340.0,12.1,1.1,0.2,336.6,12.0,0.7,0.3
2025-08-18 10:45,68.16,56.64,19.66,337.9,12.0,1.2,0.2,334.5,12.1,1.0,0.5
2025-08-18 10:50,64.44,57.6,19.82,338.6,12.0,1.1,0.2,334.5,12.1,0.8,0.5
2025-08-18 10:55,66.96,56.88,19.27,337.9,12.0,1.1,0.3,332.4,11.9,0.9,0.6
2025-08-18 11:00,63.12,56.64,19.62,340.0,12.0,1.0,0.2,335.2,12.0,0.9,0.4
2025-08-18 11:05,65.16,60.24,19.32,338.6,11.9,1.0,0.1,335.2,11.9,0.6,0.4
2025-08-18 11:10,64.8,57.24,19.0,337.9,12.0,1.1,0.3,333.1,12.1,0.7,0.7
2025-08-18 11:15,66.0,55.32,20.12,340.0,12.0,1.1,0.2,333.8,12.0,0.7,0.5
2025-08-18 11:20,64.2,54.48,20.75,339.3,12.0,1.0,0.2,335.2,11.9,0.7,0.2
2025-08-18 11:25,64.44,55.44,20.47,336.6,11.9,1.1,0.2,333.1,11.9,0.5,0.6
2025-08-18 11:30,67.32,54.96,20.57,340.0,12.0,1.1,0.1,341.4,12.1,0.8,0.2
2025-08-18 11:35,64.08,55.32,21.05,337.9,12.0,1.1,0.2,335.2,11.9,0.6,0.3
2025-08-18 11:40,65.64,57.36,19.79,341.4,12.1,1.3,0.1,334.5,12.0,0.9,0.5
2025-08-18 11:45,65.28,56.28,20.96,340.7,12.1,1.2,0.3,339.3,12.0,0.8,0.1
2025-08-18 11:50,69.24,57.12,20.82,337.9,11.9,1.1,0.2,334.5,12.1,0.9,0.5
2025-08-18 11:55,65.16,57.96,20.84,339.3,11.9,1.0,0.1,334.5,11.9,0.7,0.4
2025-08-18 12:00,69.12,56.04,20.82,340.0,12.1,1.2,0.3,333.1,12.1,1.0,0.8
2025-08-18 12:05,64.56,58.92,21.29,340.0,12.0,1.1,0.1,335.2,11.8,0.7,0.4
2025-08-18 12:10,71.04,64.56,21.35,336.6,11.9,1.2,0.2,336.6,12.3,1.0,1.0
2025-08-18 12:15,68.28,58.44,21.77,337.2,12.0,1.1,0.3,337.9,12.1,0.7,0.3
2025-08-18 12:20,67.68,59.64,20.75,338.6,11.9,1.1,0.1,333.8,11.9,0.7,0.4
2025-08-18 12:25,66.72,59.16,21.6,339.3,12.0,1.1,0.2,331.7,11.9,0.8,0.6
2025-08-18 12:30,69.6,65.76,20.29,338.6,11.9,1.2,0.1,329.7,12.1,0.9,0.8
2025-08-18 12:35,68.4,62.88,21.76,340.0,12.1,1.1,0.2,334.5,11.7,0.7,0.3
2025-08-18 12:40,70.68,61.56,21.18,337.9,12.0,1.2,0.2,335.2,11.9,0.7,0.3
2025-08-18 12:45,69.84,60.96,21.79,339.3,11.9,1.1,0.1,336.6,12.1,0.8,0.4
2025-08-18 12:50,67.68,64.32,21.46,338.6,11.9,1.0,0.0,329.7,11.8,0.8,0.7
2025-08-18 12:55,71.76,59.76,21.53,337.9,12.1,1.2,0.3,338.6,11.9,0.7,0.1
2025-08-18 13:00,70.56,64.2,20.8,337.9,12.0,1.1,0.3,333.8,12.1,0.8,0.8
2025-08-18 13:05,74.16,60.48,21.96,340.0,12.1,1.3,0.3,343.4,12.2,0.8,0.2
2025-08-18 13:10,69.6,67.68,22.13,338.6,11.9,1.0,0.1,331.0,11.7,0.6,0.5
2025-08-18 13:15,76.32,65.52,21.94,336.6,12.1,1.2,0.4,337.9,12.2,0.8,0.5
2025-08-18 13:20,70.08,63.84,22.5,338.6,11.9,1.1,0.2,335.2,12.1,0.8,0.4
2025-08-18 13:25,71.88,65.88,21.45,340.0,11.9,1.1,0.1,332.4,11.9,0.8,0.6
2025-08-18 13:30,73.2,63.84,20.93,338.6,12.1,1.2,0.3,337.9,12.0,0.7,0.2
2025-08-18 13:35,72.0,66.24,22.14,337.9,11.9,1.0,0.1,329.7,11.9,0.8,0.7
2025-08-18 13:40,71.76,64.92,21.79,338.6,12.1,1.1,0.3,336.6,12.1,0.7,0.4
2025-08-18 13:45,73.2,64.92,21.88,338.6,12.1,1.1,0.3,337.2,11.9,0.7,0.2
2025-08-18 13:50,72.24,65.52,21.45,339.3,11.9,1.1,0.0,331.7,11.9,0.8,0.4
2025-08-18 13:55,73.56,65.76,22.1,338.6,12.0,1.1,0.3,333.1,12.0,0.8,0.5
2025-08-18 14:00,74.88,69.0,22.53,340.7,12.1,1.2,0.2,344.1,11.7,0.6,-0.4
2025-08-18 14:05,72.6,70.8,22.09,338.6,12.0,1.0,0.2,331.0,11.8,0.7,0.5
2025-08-18 14:10,75.48,70.68,21.31,338.6,12.0,1.2,0.2,336.6,12.2,1.0,0.5
2025-08-18 14:15,70.2,64.8,22.34,340.0,12.0,1.0,0.1,333.1,11.9,0.9,0.6
2025-08-18 14:20,75.72,70.08,22.54,338.6,11.9,1.2,0.2,335.9,12.1,0.8,0.4
2025-08-18 14:25,72.0,71.4,22.12,340.0,11.9,1.1,0.1,332.4,12.0,0.8,0.6
2025-08-18 14:30,75.72,70.08,22.2,337.9,12.0,1.3,0.3,335.9,12.2,0.9,0.5
2025-08-18 14:35,70.68,70.92,22.26,340.0,11.9,1.0,0.1,333.8,11.9,0.7,0.4
2025-08-18 14:40,74.04,72.12,22.44,340.0,12.0,1.3,0.1,336.6,12.0,0.8,0.3
2025-08-18 14:45,72.84,72.12,22.92,338.6,12.0,1.2,0.3,335.9,11.9,0.8,0.4
2025-08-18 14:50,73.32,72.84,22.05,338.6,11.9,1.0,0.1,332.4,12.0,0.8,0.7
2025-08-18 14:55,74.04,69.96,22.7,340.0,12.1,1.2,0.2,340.0,12.1,0.9,0.2
2025-08-18 15:00,71.76,71.64,23.53,339.3,11.9,1.0,0.1,335.2,11.9,0.6,0.3
2025-08-18 15:05,78.6,71.76,22.56,337.2,12.1,1.3,0.4,337.9,12.0,0.8,0.2
2025-08-18 15:10,70.56,75.84,23.44,338.6,11.9,1.0,0.1,338.6,11.9,0.7,0.1
2025-08-18 15:15,76.08,72.72,22.8,338.6,12.0,1.3,0.2,334.5,12.0,0.8,0.5
2025-08-18 15:20,74.4,76.44,23.08,337.9,12.0,1.2,0.2,337.9,12.1,0.6,0.3
2025-08-18 15:25,73.92,72.6,23.85,338.6,11.9,1.0,0.1,335.2,12.1,0.8,0.5
2025-08-18 15:30,73.92,75.24,22.98,338.6,12.0,1.1,0.2,333.1,11.9,0.8,0.6
2025-08-18 15:35,76.32,73.2,23.27,338.6,12.0,1.1,0.2,333.8,12.1,0.9,0.6
2025-08-18 15:40,71.28,72.24,24.28,341.4,12.0,1.0,0.1,337.9,12.0,0.7,0.3
2025-08-18 15:45,74.76,75.36,24.13,340.7,11.9,1.1,0.0,332.4,11.9,0.8,0.4
2025-08-18 15:50,73.08,75.96,24.09,340.0,12.0,1.1,0.1,335.9,11.9,0.8,0.4
2025-08-18 15:55,78.0,77.04,24.07,337.2,12.0,1.3,0.3,334.5,11.9,0.7,0.4
2025-08-18 16:00,75.12,73.44,24.43,340.0,11.9,1.1,0.1,336.6,12.1,0.8,0.4
2025-08-18 16:05,75.0,77.64,23.23,339.3,11.9,1.1,0.1,331.0,11.8,0.7,0.3
2025-08-18 16:10,75.48,78.12,24.05,338.6,12.1,1.2,0.3,335.2,11.9,0.7,0.4
2025-08-18 16:15,74.52,75.0,23.26,339.3,11.9,1.1,0.1,334.5,11.9,0.6,0.3
2025-08-18 16:20,78.48,75.84,23.27,337.9,12.1,1.2,0.4,337.9,12.1,0.8,0.3
2025-08-18 16:25,74.64,74.88,23.11,338.6,11.9,1.0,0.1,335.9,11.8,0.5,0.2
2025-08-18 16:30,78.6,76.68,22.95,337.9,12.1,1.3,0.3,335.9,12.1,0.9,0.7
2025-08-18 16:35,73.32,70.44,23.47,338.6,11.9,1.1,0.1,340.0,12.1,0.9,0.3
2025-08-18 16:40,77.16,78.72,24.47,338.6,12.0,1.3,0.2,335.2,11.9,0.8,0.3
2025-08-18 16:45,76.56,77.88,24.85,338.6,12.0,1.2,0.2,334.5,12.1,0.9,0.7
2025-08-18 16:50,77.64,73.8,24.8,340.7,11.9,1.1,0.1,335.2,12.1,0.8,0.5
2025-08-18 16:55,76.68,77.16,24.61,338.6,11.9,1.1,0.1,334.5,11.9,0.6,0.4
2025-08-18 17:00,79.8,82.68,24.45,337.9,11.9,1.1,0.2,329.7,11.9,1.0,0.7
2025-08-18 17:05,75.36,73.44,24.57,340.0,11.9,1.1,0.1,336.6,12.0,0.6,0.3
2025-08-18 17:10,78.72,80.04,24.42,338.6,11.9,1.2,0.2,331.7,11.9,0.8,0.6
2025-08-18 17:15,77.52,76.32,24.46,338.6,12.0,1.1,0.2,331.7,12.0,1.0,0.6
2025-08-18 17:20,79.08,77.52,24.63,337.9,12.0,1.2,0.2,335.2,11.9,0.7,0.2
2025-08-18 17:25,78.48,78.6,24.37,340.0,12.0,1.3,0.2,335.9,12.0,0.7,0.3
2025-08-18 17:30,76.8,79.56,24.54,340.0,12.0,1.1,0.1,336.6,11.9,0.6,0.3
2025-08-18 17:35,77.52,77.52,23.37,340.0,12.0,1.2,0.1,335.2,11.9,0.7,0.3
2025-08-18 17:40,78.0,75.72,24.62,337.9,12.0,1.0,0.3,335.9,12.0,0.7,0.4
2025-08-18 17:45,77.88,74.04,23.69,338.6,12.1,1.1,0.3,339.3,12.1,0.8,0.3
2025-08-18 17:50,75.72,79.56,24.31,338.6,11.9,1.0,0.1,333.1,11.8,0.6,0.5
2025-08-18 17:55,81.0,76.2,24.51,338.6,12.1,1.4,0.2,340.0,12.2,1.1,0.3
2025-08-18 18:00,75.24,77.28,24.75,338.6,11.9,1.1,0.1,340.0,12.1,0.5,0.1
2025-08-18 18:05,79.56,79.56,24.36,337.9,11.9,1.1,0.2,330.3,12.1,0.9,0.8
2025-08-18 18:10,74.64,72.12,23.68,337.9,12.1,1.2,0.4,336.6,12.1,0.8,0.6
2025-08-18 18:15,76.92,75.6,24.55,338.6,12.0,1.1,0.3,335.2,12.0,0.7,0.5
2025-08-18 18:20,78.0,76.32,24.91,340.0,12.1,1.3,0.1,337.9,12.1,0.9,0.3
2025-08-18 18:25,74.52,76.44,24.27,338.6,11.9,1.0,0.2,332.4,12.0,0.7,0.7
2025-08-18 18:30,74.88,72.36,23.87,340.0,11.9,1.1,0.0,333.1,12.0,0.9,0.7
2025-08-18 18:35,75.84,76.32,24.64,340.0,11.9,1.1,0.1,336.6,12.0,0.9,0.4
2025-08-18 18:40,73.8,74.28,24.91,339.3,12.0,1.0,0.2,335.9,11.8,0.5,0.3
2025-08-18 18:45,77.88,76.68,24.09,339.3,12.1,1.1,0.3,333.8,12.0,0.8,0.6
2025-08-18 18:50,73.68,72.72,25.08,338.6,12.0,1.0,0.1,337.9,12.1,0.7,0.3
2025-08-18 18:55,77.88,75.96,25.39,338.6,11.9,1.0,0.2,329.0,11.8,0.8,0.8
2025-08-18 19:00,73.2,74.28,24.32,338.6,12.1,1.2,0.3,336.6,12.2,0.9,0.6
2025-08-18 19:05,72.24,77.64,23.63,340.0,11.9,1.0,0.1,336.6,11.9,0.4,0.3
2025-08-18 19:10,75.72,77.4,24.15,340.7,12.1,1.3,0.3,337.9,11.9,0.8,0.2
2025-08-18 19:15,75.0,76.68,24.26,338.6,12.1,1.1,0.3,337.9,11.9,0.7,0.2
2025-08-18 19:20,74.4,73.2,24.21,338.6,11.9,1.1,0.0,335.9,12.1,0.9,0.4
2025-08-18 19:25,73.44,72.72,24.73,340.0,11.9,1.0,0.1,336.6,11.9,0.6,0.3
2025-08-18 19:30,77.4,74.04,24.58,338.6,12.1,1.3,0.3,336.6,12.1,0.9,0.5
2025-08-18 19:35,73.56,70.8,24.71,337.9,12.0,1.1,0.2,337.9,12.1,0.7,0.4
2025-08-18 19:40,74.16,73.68,23.81,337.9,11.9,1.1,0.1,333.1,11.9,0.9,0.5
2025-08-18 19:45,73.56,76.8,24.25,340.0,12.0,1.1,0.0,331.0,11.9,0.8,0.6
2025-08-18 19:50,75.36,75.36,24.17,340.0,12.0,1.1,0.1,337.2,11.9,0.7,0.1
2025-08-18 19:55,75.0,71.76,23.55,339.3,12.0,1.1,0.2,337.9,12.0,0.6,0.3
2025-08-18 20:00,73.56,74.76,24.0,338.6,11.9,1.0,0.1,331.0,11.8,0.8,0.6
2025-08-18 20:05,76.68,74.28,23.3,337.9,12.1,1.2,0.3,335.9,12.1,0.9,0.5
2025-08-18 20:10,73.32,70.92,22.84,338.6,12.0,1.1,0.3,337.2,12.0,0.7,0.3
2025-08-18 20:15,76.32,74.04,22.74,337.9,12.0,1.2,0.3,335.9,12.1,0.9,0.4
2025-08-18 20:20,73.92,74.4,22.53,338.6,11.9,1.0,0.1,333.1,11.9,0.6,0.5
2025-08-18 20:25,77.4,73.68,23.72,337.9,12.1,1.4,0.4,336.6,12.1,0.9,0.5
2025-08-18 20:30,74.64,68.76,23.55,337.9,12.0,1.1,0.3,337.9,12.1,0.7,0.3
2025-08-18 20:35,75.84,73.92,23.68,337.9,12.0,1.1,0.2,331.7,11.9,0.8,0.6
2025-08-18 20:40,74.52,73.08,23.57,337.9,12.1,1.2,0.4,335.2,12.1,0.7,0.7
2025-08-18 20:45,75.0,70.8,23.28,338.6,12.0,1.2,0.2,334.5,12.1,0.8,0.5
2025-08-18 20:50,73.32,73.8,23.73,339.3,12.0,1.1,0.2,336.6,11.9,0.6,0.3
2025-08-18 20:55,75.24,75.48,23.53,339.3,11.9,1.2,0.0,331.0,11.9,0.9,0.6
2025-08-18 21:00,73.8,68.04,23.35,340.0,12.1,1.2,0.2,340.7,12.1,0.8,0.2
2025-08-18 21:05,73.92,72.96,23.69,338.6,11.9,1.1,0.1,333.8,11.8,0.6,0.5
2025-08-18 21:10,73.08,71.52,23.53,338.6,11.9,1.1,-0.1,331.0,11.9,0.9,0.5
2025-08-18 21:15,74.04,71.04,23.62,337.9,12.0,1.1,0.2,335.9,11.9,0.6,0.3
2025-08-18 21:20,75.84,71.64,23.4,338.6,12.1,1.2,0.3,337.9,12.1,0.8,0.3
2025-08-18 21:25,73.56,72.84,23.3,337.9,11.9,1.0,0.1,334.5,11.9,0.7,0.5
2025-08-18 21:30,75.48,72.84,23.02,337.9,12.1,1.3,0.4,335.9,12.1,0.7,0.4
2025-08-18 21:35,73.92,71.16,23.03,338.6,11.9,1.0,0.1,334.5,12.0,0.6,0.4
2025-08-18 21:40,76.2,71.88,22.81,338.6,12.1,1.2,0.3,337.9,12.1,0.9,0.4
2025-08-18 21:45,73.68,75.24,22.96,338.6,12.0,0.9,0.2,333.1,11.8,0.7,0.3
2025-08-18 21:50,78.0,72.96,24.07,338.6,12.0,1.3,0.2,335.9,12.2,1.0,0.5
2025-08-18 21:55,73.08,70.32,24.13,338.6,12.0,1.1,0.2,338.6,12.0,0.6,0.2
2025-08-18 22:00,76.44,70.44,24.86,338.6,12.0,1.1,0.2,333.8,12.1,0.7,0.7
2025-08-18 22:05,73.92,71.52,23.47,341.4,12.1,1.3,0.2,342.8,12.2,0.7,0.1
2025-08-18 22:10,75.6,72.36,24.01,338.6,11.9,1.1,0.2,336.6,12.0,0.6,0.3
2025-08-18 22:15,75.24,73.32,24.18,338.6,11.9,1.1,0.1,331.7,12.0,0.9,0.8
2025-08-18 22:20,74.88,74.4,24.33,338.6,11.9,1.1,0.1,329.7,12.0,0.9,0.7
2025-08-18 22:25,74.04,74.04,24.88,340.0,12.1,1.1,0.2,337.9,11.9,0.6,0.2
2025-08-18 22:30,78.96,76.32,24.64,339.3,12.1,1.3,0.4,336.6,12.0,0.9,0.3
2025-08-18 22:35,72.96,74.76,24.59,338.6,11.9,1.1,0.0,335.2,12.0,0.8,0.4
2025-08-18 22:40,75.72,77.4,24.43,339.3,12.0,1.2,0.2,331.7,11.8,0.7,0.5
2025-08-18 22:45,76.68,73.2,25.19,340.0,12.1,1.3,0.2,340.0,12.1,0.9,0.2
2025-08-18 22:50,74.04,81.0,24.7,340.0,11.9,1.1,0.1,335.9,11.7,0.5,0.0
2025-08-18 22:55,79.8,77.76,24.06,337.9,12.1,1.3,0.3,334.5,12.1,0.9,0.5
2025-08-18 23:00,74.52,75.12,24.16,340.0,12.0,1.1,0.2,339.3,11.9,0.6,0.1
2025-08-18 23:05,78.72,78.0,25.18,338.6,12.1,1.2,0.3,335.9,11.9,0.7,0.2
2025-08-18 23:10,76.32,77.88,24.47,338.6,11.9,1.1,0.1,334.5,12.1,0.9,0.5
2025-08-18 23:15,80.28,72.6,25.0,340.0,12.1,1.4,0.3,338.6,12.2,1.0,0.4
2025-08-18 23:20,77.64,76.32,25.5,336.6,11.9,1.1,0.2,336.6,11.9,0.7,0.2
2025-08-18 23:25,76.56,80.52,25.45,341.4,12.2,1.2,0.4,331.7,12.0,1.0,0.7
2025-08-18 23:30,78.36,77.4,25.02,337.9,11.9,1.1,0.2,335.9,12.1,0.8,0.4
2025-08-18 23:35,79.32,80.28,24.47,339.3,12.1,1.2,0.2,331.0,12.1,1.0,0.9
2025-08-18 23:40,80.28,79.68,24.62,338.6,11.9,1.2,0.1,337.9,12.1,0.7,0.4
2025-08-18 23:45,81.6,85.32,24.91,337.2,11.9,1.3,0.2,333.1,11.8,0.7,0.5
2025-08-18 23:50,81.36,83.16,24.76,337.9,11.9,1.2,0.2,332.4,12.1,1.0,0.7
2025-08-18 23:55,82.2,82.2,26.22,339.3,12.0,1.2,0.1,335.9,11.9,0.8,0.2
2025-08-19 00:00,81.48,85.92,25.37,337.9,11.9,1.1,0.1,335.2,11.9,0.6,0.4
2025-08-19 00:05,82.56,87.48,25.08,340.0,12.1,1.2,0.2,333.8,12.0,0.9,0.6
2025-08-19 00:10,79.92,77.88,24.9,341.4,11.9,1.0,0.0,336.6,12.1,0.8,0.3
2025-08-19 00:15,84.72,83.28,25.61,337.2,11.9,1.2,0.3,335.2,11.8,0.5,0.4
2025-08-19 00:20,81.6,82.92,25.69,341.4,12.1,1.2,0.2,335.2,12.1,1.0,0.5
2025-08-19 00:25,82.68,79.92,25.13,337.9,11.8,1.0,0.1,336.6,12.0,0.6,0.3
2025-08-19 00:30,83.4,86.88,26.13,340.0,12.1,1.2,0.2,335.2,12.0,0.9,0.4
2025-08-19 00:35,84.12,85.2,26.23,336.6,11.9,1.1,0.2,333.1,12.1,0.8,0.7
2025-08-19 00:40,80.76,82.56,25.13,342.1,12.1,1.1,0.1,336.6,12.1,0.7,0.4
2025-08-19 00:45,83.04,81.6,25.0,339.3,11.9,1.2,0.2,339.3,12.1,0.6,0.3
2025-08-19 00:50,83.76,88.92,24.45,340.0,12.1,1.2,0.2,333.8,12.1,1.0,0.6
2025-08-19 00:55,81.72,81.12,24.72,339.3,11.9,1.0,0.1,334.5,12.1,0.8,0.5
2025-08-19 01:00,83.76,86.88,25.38,337.9,12.1,1.1,0.4,333.1,12.0,0.9,0.6
2025-08-19 01:05,81.96,86.88,24.73,340.7,11.9,1.1,0.0,337.9,11.9,0.6,0.2
2025-08-19 01:10,83.4,87.24,25.42,337.9,12.1,1.2,0.3,331.7,12.1,0.9,0.7
2025-08-19 01:15,81.72,78.36,25.15,339.3,11.9,1.1,0.1,334.5,12.1,0.8,0.6
2025-08-19 01:20,84.36,89.28,24.37,337.9,12.0,1.2,0.3,331.7,11.9,0.7,0.6
2025-08-19 01:25,81.12,84.12,24.41,338.6,12.0,1.1,0.2,333.1,12.0,0.7,0.6
2025-08-19 01:30,82.68,86.28,24.54,339.3,12.1,1.1,0.3,334.5,11.9,0.7,0.4
2025-08-19 01:35,81.36,84.12,24.8,339.3,12.1,1.1,0.2,335.2,12.1,0.8,0.4
2025-08-19 01:40,84.12,89.76,25.79,336.6,11.9,1.1,0.2,335.9,11.8,0.5,0.2
2025-08-19 01:45,80.64,86.28,24.58,341.4,12.1,1.1,0.0,333.8,12.1,0.9,0.6
2025-08-19 01:50,81.84,81.48,25.58,338.6,11.9,1.1,0.1,337.9,12.1,0.7,0.4
2025-08-19 01:55,81.48,81.48,24.47,340.7,12.1,1.2,0.2,337.9,11.9,0.7,0.2
2025-08-19 02:00,81.24,83.28,24.16,338.6,12.0,1.1,0.2,335.2,11.9,0.7,0.3
2025-08-19 02:05,80.28,77.64,24.77,340.7,12.1,1.2,0.3,338.6,12.1,0.8,0.3
2025-08-19 02:10,81.48,85.2,24.57,336.6,11.9,1.1,0.2,335.9,11.9,0.6,0.3
2025-08-19 02:15,79.68,83.16,24.8,340.7,12.1,1.1,0.2,332.4,12.1,1.0,0.8
2025-08-19 02:20,80.64,79.8,24.64,338.6,11.9,1.0,0.1,337.9,12.1,0.7,0.4
2025-08-19 02:25,78.36,81.36,24.7,340.0,12.2,1.1,0.4,333.8,12.1,0.9,0.6
2025-08-19 02:30,79.2,83.16,24.04,337.2,11.9,1.1,0.2,331.0,12.1,0.9,0.8
2025-08-19 02:35,78.96,81.84,24.66,341.4,12.1,1.1,0.1,333.8,12.0,0.8,0.6
2025-08-19 02:40,79.92,78.48,24.72,339.3,11.9,1.1,0.1,337.9,12.1,0.8,0.4
2025-08-19 02:45,81.96,83.16,23.46,337.9,12.1,1.2,0.3,333.1,11.9,0.9,0.4
2025-08-19 02:50,80.16,81.72,24.2,337.2,11.9,1.1,0.2,333.1,12.0,0.8,0.7
2025-08-19 02:55,79.56,82.2,23.58,340.0,12.1,1.1,0.2,335.9,11.9,0.7,0.2
2025-08-19 03:00,79.32,78.6,24.28,340.0,12.0,1.2,0.1,339.3,12.1,0.7,0.3
2025-08-19 03:05,80.28,83.64,23.86,337.9,11.9,1.1,0.2,333.1,11.9,0.6,0.6
2025-08-19 03:10,78.48,80.64,23.93,342.8,11.9,1.1,-0.1,337.9,12.0,0.8,0.2
2025-08-19 03:15,80.04,85.2,23.26,338.6,12.0,1.1,0.2,340.0,12.1,0.6,0.2
2025-08-19 03:20,78.96,81.0,24.51,340.7,12.1,1.2,0.2,334.5,12.1,0.8,0.6
2025-08-19 03:25,79.56,78.72,24.19,337.9,11.9,1.1,0.2,335.2,11.9,0.8,0.2
2025-08-19 03:30,78.48,79.92,24.43,340.0,12.1,1.2,0.2,336.6,12.0,0.8,0.3
2025-08-19 03:35,79.56,77.76,24.41,338.6,11.9,1.1,0.1,338.6,12.0,0.6,0.2
2025-08-19 03:40,77.76,78.6,23.66,337.9,12.1,1.1,0.3,335.9,12.2,1.0,0.8
2025-08-19 03:45,79.8,78.48,24.57,336.6,11.9,1.1,0.2,333.1,12.1,0.8,0.6
2025-08-19 03:50,80.76,81.24,24.45,339.3,11.9,1.2,0.1,333.8,11.9,0.7,0.6
2025-08-19 03:55,78.72,80.28,23.76,338.6,11.9,1.1,0.1,335.9,12.0,0.8,0.4
2025-08-19 04:00,78.48,82.08,23.15,339.3,12.1,1.1,0.3,332.4,11.9,0.8,0.4
2025-08-19 04:05,78.72,78.96,24.61,337.9,11.9,1.2,0.1,333.8,12.0,0.9,0.6
2025-08-19 04:10,79.08,80.16,23.8,337.9,11.9,1.0,0.2,333.8,11.8,0.6,0.5
2025-08-19 04:15,77.88,78.72,23.71,341.4,12.1,1.1,0.1,336.6,12.1,1.0,0.5
2025-08-19 04:20,78.84,79.68,23.73,337.9,11.9,1.1,0.2,333.8,12.1,0.9,0.6
2025-08-19 04:25,77.64,82.2,24.1,341.4,12.1,1.1,0.2,336.6,11.9,0.8,0.2
2025-08-19 04:30,79.92,81.96,23.63,338.6,12.0,1.1,0.2,334.5,11.9,0.7,0.3
2025-08-19 04:35,76.8,76.08,23.04,342.8,12.1,1.2,0.0,341.4,12.2,1.0,0.2
2025-08-19 04:40,78.72,77.52,23.97,337.9,11.9,1.0,0.2,337.9,11.9,0.7,0.2
2025-08-19 04:45,80.52,78.48,24.07,342.1,12.1,1.2,0.0,333.8,12.0,0.9,0.5
2025-08-19 04:50,77.88,74.04,23.91,340.7,12.0,1.2,0.1,340.0,12.1,0.8,0.4
2025-08-19 04:55,81.6,81.48,23.81,338.6,11.9,1.1,0.2,333.8,12.1,0.9,0.6
2025-08-19 05:00,78.12,79.8,23.72,340.7,11.9,1.1,0.1,334.5,11.9,0.8,0.5
2025-08-19 05:05,81.84,82.2,24.22,337.2,12.0,1.1,0.3,332.4,12.1,0.9,0.8
2025-08-19 05:10,78.48,75.24,23.5,337.9,11.9,1.1,0.2,334.5,12.1,0.9,0.5
2025-08-19 05:15,80.52,84.0,23.79,338.6,11.9,1.1,0.2,330.3,11.9,0.8,0.7
2025-08-19 05:20,78.48,78.84,24.23,338.6,11.9,1.1,0.2,332.4,11.9,0.9,0.5
2025-08-19 05:25,82.08,81.0,23.72,337.9,12.0,1.2,0.3,334.5,11.9,0.9,0.3
2025-08-19 05:30,78.72,77.28,24.8,338.6,12.0,1.1,0.3,334.5,12.1,0.9,0.6
2025-08-19 05:35,78.48,85.32,23.89,338.6,11.9,1.0,0.1,333.1,11.8,0.6,0.2
2025-08-19 05:40,77.28,81.72,23.77,342.8,12.1,1.2,0.1,337.2,12.1,1.0,0.4
2025-08-19 05:45,78.6,78.36,23.15,337.9,11.9,1.0,0.2,333.8,12.1,0.9,0.6
2025-08-19 05:50,81.0,79.8,24.12,338.6,12.1,1.2,0.3,336.6,11.9,0.7,0.2
2025-08-19 05:55,78.84,82.2,23.85,338.6,12.1,1.1,0.3,338.6,12.0,0.6,0.2
2025-08-19 06:00,80.52,79.08,23.38,338.6,12.1,1.1,0.3,336.6,12.1,1.0,0.4
2025-08-19 06:05,78.84,81.0,24.23,337.9,11.9,1.1,0.1,335.9,11.9,0.7,0.3
2025-08-19 06:10,81.48,83.04,23.72,342.8,12.1,1.2,0.2,335.2,11.9,0.8,0.4
2025-08-19 06:15,78.96,78.24,23.02,340.0,12.0,1.1,0.2,337.2,12.1,0.9,0.4
2025-08-19 06:20,80.04,81.12,24.99,337.9,11.9,1.2,0.2,332.4,12.1,0.9,0.7
2025-08-19 06:25,79.56,78.48,24.06,338.6,11.9,1.2,0.2,333.1,11.9,0.7,0.4
2025-08-19 06:30,82.56,82.44,24.17,336.6,12.1,1.2,0.4,332.4,11.9,0.9,0.5
2025-08-19 06:35,79.32,80.28,24.86,337.9,11.9,1.2,0.2,335.9,12.1,1.0,0.5
2025-08-19 06:40,81.48,84.12,24.63,338.6,12.0,1.1,0.2,332.4,11.9,0.7,0.6
2025-08-19 06:45,80.28,83.28,23.8,339.3,11.9,1.1,0.0,333.8,11.9,0.7,0.6
2025-08-19 06:50,79.56,83.4,23.94,340.7,12.1,1.1,0.2,337.2,12.0,0.7,0.3
2025-08-19 06:55,80.76,80.28,23.71,339.3,11.9,1.2,0.2,336.6,12.1,0.9,0.4
2025-08-19 07:00,80.4,86.76,23.52,337.9,11.9,1.2,0.2,336.6,11.8,0.6,0.1
2025-08-19 07:05,79.08,83.88,24.84,342.1,12.0,1.1,0.0,336.6,12.0,0.9,0.3
2025-08-19 07:10,81.0,80.52,24.6,339.3,11.9,1.2,0.1,338.6,12.0,0.8,0.2
2025-08-19 07:15,80.88,82.92,24.7,339.3,12.0,1.1,0.2,336.6,12.0,0.8,0.3
2025-08-19 07:20,82.2,81.6,23.76,335.9,11.9,1.1,0.3,333.8,11.9,0.6,0.5
2025-08-19 07:25,80.28,79.8,24.68,342.1,12.1,1.2,0.1,337.2,12.1,1.0,0.4
2025-08-19 07:30,82.2,78.24,25.24,336.6,11.9,1.3,0.2,340.0,12.1,0.6,0.4
2025-08-19 07:35,81.24,81.72,24.17,339.3,12.1,1.2,0.3,331.7,12.0,0.9,0.6
2025-08-19 07:40,80.76,80.88,24.6,339.3,11.9,1.2,0.1,336.6,12.1,0.8,0.4
2025-08-19 07:45,81.6,84.0,24.82,339.3,12.1,1.2,0.2,335.2,12.1,0.9,0.7
2025-08-19 07:50,82.92,82.68,24.11,335.9,11.9,1.3,0.2,332.4,11.9,0.8,0.5
2025-08-19 07:55,81.84,84.96,24.9,340.0,12.1,1.2,0.2,331.0,12.0,0.8,0.8
2025-08-19 08:00,81.24,82.32,24.64,340.0,11.9,1.2,0.0,338.6,12.1,0.9,0.3
2025-08-19 08:05,83.16,85.68,23.7,336.6,12.1,1.1,0.5,333.8,11.9,0.8,0.4
2025-08-19 08:10,81.48,81.36,25.71,338.6,11.9,1.1,0.1,332.4,12.0,0.8,0.7
2025-08-19 08:15,82.32,83.4,25.7,338.6,12.0,1.1,0.2,335.9,11.9,0.7,0.3
2025-08-19 08:20,81.72,86.04,24.47,340.0,12.0,1.1,0.1,336.6,12.0,0.8,0.3
2025-08-19 08:25,82.8,83.04,25.05,339.3,11.9,1.1,0.1,338.6,11.9,0.6,0.2
2025-08-19 08:30,81.6,85.92,25.04,340.0,12.1,1.1,0.2,337.9,12.0,0.8,0.3
2025-08-19 08:35,84.84,87.0,24.15,335.9,11.9,1.2,0.3,332.4,11.9,0.8,0.5
2025-08-19 08:40,81.12,84.0,24.16,342.1,12.1,1.1,0.1,338.6,12.1,0.9,0.3
2025-08-19 08:45,83.04,82.44,25.49,337.2,11.8,1.1,0.2,336.6,11.9,0.6,0.2
2025-08-19 08:50,84.24,93.12,24.44,339.3,12.2,1.2,0.3,329.7,12.1,1.0,1.0
2025-08-19 08:55,81.48,81.6,25.29,337.9,11.8,1.1,0.0,336.6,12.1,0.8,0.5
2025-08-19 09:00,84.72,82.32,26.04,337.9,11.9,1.2,0.2,335.2,11.8,0.5,0.2
2025-08-19 09:05,83.64,84.0,25.43,337.9,12.0,1.2,0.3,330.3,12.1,1.0,0.8
2025-08-19 09:10,84.96,87.48,25.51,338.6,11.9,1.2,0.0,335.9,12.0,0.9,0.5
2025-08-19 09:15,82.32,89.4,26.48,340.0,12.0,1.1,0.1,341.4,11.9,0.5,0.0
2025-08-19 09:20,86.4,92.28,25.95,336.6,12.1,1.3,0.4,329.7,11.8,0.6,0.5
2025-08-19 09:25,81.84,81.12,26.02,343.4,12.1,1.2,0.0,338.6,12.1,1.1,0.4
2025-08-19 09:30,86.4,87.0,26.61,335.9,11.8,1.2,0.2,338.6,12.0,0.5,0.2
2025-08-19 09:35,85.2,92.16,26.43,339.3,12.1,1.3,0.3,331.0,12.1,0.9,0.8
2025-08-19 09:40,82.56,82.56,24.8,340.7,11.9,1.1,0.0,337.9,12.1,0.8,0.4
2025-08-19 09:45,84.84,84.84,24.07,338.6,12.0,1.2,0.2,336.6,12.1,0.8,0.4
2025-08-19 09:50,83.64,86.76,24.88,337.9,12.0,1.1,0.2,333.8,11.9,0.7,0.4
2025-08-19 09:55,84.12,87.96,23.9,340.0,12.1,1.1,0.3,334.5,12.1,1.0,0.7
2025-08-19 10:00,82.56,83.88,24.21,337.9,11.8,1.0,0.0,337.2,12.0,0.7,0.4
2025-08-19 10:05,83.64,88.08,25.54,338.6,12.1,1.2,0.3,333.8,11.9,0.7,0.5
2025-08-19 10:10,81.6,79.44,24.09,340.0,11.9,1.1,0.1,335.2,12.0,0.8,0.3
2025-08-19 10:15,83.16,86.16,24.03,338.6,12.0,1.1,0.2,335.9,11.9,0.6,0.3
2025-08-19 10:20,81.96,84.48,23.29,340.0,12.0,1.1,0.1,335.2,12.1,0.9,0.5
2025-08-19 10:25,82.2,82.08,23.66,337.2,11.9,1.1,0.2,337.2,11.9,0.5,0.2
2025-08-19 10:30,80.52,82.44,23.93,342.1,12.1,1.2,0.1,336.6,12.1,0.9,0.5
2025-08-19 10:35,81.84,82.08,22.86,337.9,12.0,1.1,0.3,336.6,12.1,0.9,0.4
2025-08-19 10:40,80.4,80.04,22.5,339.3,12.1,1.2,0.2,335.9,12.1,0.8,0.4
2025-08-19 10:45,80.76,81.0,21.45,337.9,11.9,1.1,0.2,333.1,11.9,0.7,0.6
2025-08-19 10:50,78.72,81.48,22.46,343.4,12.1,1.0,-0.1,337.2,12.1,1.0,0.4
2025-08-19 10:55,77.76,82.32,23.28,337.9,11.9,1.1,0.2,338.6,11.9,0.6,0.1
2025-08-19 11:00,81.36,82.08,21.79,338.6,11.9,1.1,0.2,325.5,11.8,0.9,0.9
2025-08-19 11:05,78.0,79.56,20.93,340.0,12.1,1.2,0.2,336.6,12.2,1.0,0.5
2025-08-19 11:10,76.56,81.0,21.63,337.9,11.9,1.0,0.2,335.2,11.8,0.5,0.3
2025-08-19 11:15,78.96,76.8,22.35,338.6,12.0,1.2,0.2,335.2,12.0,0.8,0.4
2025-08-19 11:20,75.72,75.24,22.81,337.9,11.9,1.1,0.1,334.5,12.0,0.8,0.4
2025-08-19 11:25,77.28,75.36,21.3,340.0,12.0,1.2,0.1,337.9,12.0,0.8,0.3
2025-08-19 11:30,74.52,77.04,21.25,338.6,11.9,1.0,0.2,333.8,11.9,0.6,0.3
2025-08-19 11:35,76.32,74.64,20.89,338.6,12.0,1.2,0.2,335.2,12.1,0.8,0.5
2025-08-19 11:40,74.52,75.6,22.6,337.9,12.0,1.1,0.2,335.2,12.1,0.7,0.5
2025-08-19 11:45,76.56,72.48,22.92,338.6,11.9,1.1,0.2,336.6,12.2,0.9,0.7
2025-08-19 11:50,72.36,68.88,21.33,339.3,12.0,1.1,0.2,338.6,11.9,0.5,0.1
2025-08-19 11:55,78.72,74.76,21.71,337.9,11.9,1.3,0.1,332.4,12.1,0.8,0.8
2025-08-19 12:00,72.72,67.2,21.13,339.3,12.0,1.1,0.1,337.2,12.1,0.7,0.4
2025-08-19 12:05,73.56,66.6,20.76,340.0,11.9,1.0,0.1,331.7,11.9,0.8,0.5
2025-08-19 12:10,74.52,65.64,21.62,340.7,12.0,1.2,0.1,336.6,11.9,0.8,0.3
2025-08-19 12:15,73.68,67.8,20.72,337.9,11.9,1.0,0.2,333.8,11.9,0.8,0.5
2025-08-19 12:20,73.08,62.88,20.24,340.0,12.0,1.2,0.1,340.0,12.0,0.6,0.2
2025-08-19 12:25,71.4,66.48,21.21,339.3,11.9,1.0,0.1,331.0,11.8,0.7,0.4
2025-08-19 12:30,76.68,64.32,20.93,337.9,12.1,1.3,0.3,336.6,12.2,0.9,0.5
2025-08-19 12:35,72.24,61.92,21.35,339.3,12.0,1.2,0.2,338.6,11.8,0.6,0.0
2025-08-19 12:40,74.04,66.0,20.6,338.6,12.0,1.2,0.2,336.6,11.9,0.7,0.2
2025-08-19 12:45,73.68,67.44,21.21,338.6,11.9,1.1,0.2,331.0,12.1,0.9,0.8
2025-08-19 12:50,75.0,61.44,20.88,340.0,12.1,1.4,0.2,342.8,12.2,0.8,0.1
2025-08-19 12:55,70.8,64.8,20.98,338.6,12.0,1.1,0.3,331.0,11.6,0.7,0.2
2025-08-19 13:00,75.24,67.56,20.68,337.9,11.9,1.2,0.2,335.2,12.1,0.8,0.5
2025-08-19 13:05,71.16,63.6,19.7,340.7,12.1,1.2,0.2,338.6,12.1,0.9,0.4
2025-08-19 13:10,73.32,66.0,21.11,337.9,11.9,1.1,0.2,331.0,11.8,0.8,0.5
2025-08-19 13:15,73.68,60.36,21.49,338.6,12.1,1.3,0.3,335.9,12.1,0.8,0.4
2025-08-19 13:20,73.08,64.8,20.84,338.6,12.0,1.1,0.2,335.2,12.1,0.9,0.4
2025-08-19 13:25,70.8,65.64,18.38,339.3,12.0,1.1,0.2,332.4,11.9,0.7,0.5
2025-08-19 13:30,73.92,63.24,20.68,339.3,12.1,1.2,0.4,334.5,12.0,0.8,0.5
2025-08-19 13:35,70.8,60.72,22.3,338.6,11.9,1.0,0.2,336.6,12.0,0.7,0.3
2025-08-19 13:40,70.32,64.68,21.69,339.3,12.0,1.0,0.1,332.4,12.0,0.9,0.7
2025-08-19 13:45,69.12,62.28,20.11,341.4,12.1,1.4,0.1,342.8,12.1,0.7,0.0
2025-08-19 13:50,70.44,65.52,20.64,338.6,11.9,1.0,0.1,331.0,11.8,0.8,0.6
2025-08-19 13:55,74.04,59.16,20.48,337.9,12.0,1.3,0.3,340.7,12.3,0.8,0.3
2025-08-19 14:00,67.56,63.84,20.15,339.3,11.9,1.0,0.0,331.0,11.8,0.8,0.4
2025-08-19 14:05,72.6,62.4,20.97,339.3,12.1,1.2,0.4,333.1,11.9,0.8,0.6
2025-08-19 14:10,72.84,61.32,20.66,337.9,12.0,1.3,0.2,338.6,12.1,0.8,0.2
2025-08-19 14:15,70.44,61.44,21.44,337.9,11.9,1.1,0.2,338.6,12.0,0.8,0.3
2025-08-19 14:20,69.0,64.2,19.82,339.3,12.0,1.1,0.2,328.3,11.8,0.8,0.7
2025-08-19 14:25,76.08,60.36,21.16,337.2,12.1,1.4,0.4,340.7,12.4,0.9,0.4
2025-08-19 14:30,67.56,65.28,20.39,339.3,11.9,1.0,0.1,333.1,11.7,0.7,0.4
2025-08-19 14:35,71.52,63.24,20.5,338.6,11.9,1.1,0.2,332.4,12.1,0.9,0.9
2025-08-19 14:40,70.8,63.0,20.36,337.2,11.9,1.1,0.1,336.6,12.1,0.8,0.4
2025-08-19 14:45,71.64,63.12,20.2,338.6,12.0,1.2,0.3,335.2,12.1,0.9,0.5
2025-08-19 14:50,69.6,63.84,20.78,338.6,12.0,1.1,0.3,331.7,11.9,0.8,0.6
2025-08-19 14:55,71.28,62.16,20.78,337.9,12.0,1.2,0.2,333.1,12.1,0.9,0.6
2025-08-19 15:00,71.16,62.16,20.32,340.0,12.1,1.2,0.2,337.9,12.0,0.8,0.3
2025-08-19 15:05,72.0,64.68,20.46,337.9,11.9,1.1,0.2,333.8,12.0,0.8,0.6
2025-08-19 15:10,72.12,60.84,21.06,340.0,12.1,1.3,0.3,340.0,11.9,0.8,0.1
2025-08-19 15:15,71.52,64.56,21.42,337.9,11.9,1.2,0.1,332.4,11.9,0.9,0.5
2025-08-19 15:20,72.84,62.88,20.36,339.3,12.1,1.3,0.3,339.3,12.1,0.9,0.2
2025-08-19 15:25,71.16,67.2,20.16,337.9,11.9,1.1,0.2,332.4,11.8,0.7,0.5
2025-08-19 15:30,73.92,61.44,21.43,337.9,11.9,1.2,0.2,336.6,12.2,0.9,0.5
2025-08-19 15:35,68.52,66.0,20.2,340.0,12.0,1.0,0.2,335.2,11.8,0.7,0.4
2025-08-19 15:40,74.04,63.84,20.57,337.2,12.0,1.2,0.3,333.8,12.1,0.9,0.8
2025-08-19 15:45,71.28,61.2,21.29,337.9,12.0,1.2,0.3,338.6,12.1,0.8,0.2
2025-08-19 15:50,71.88,63.96,21.03,339.3,11.9,1.2,0.1,334.5,12.1,0.8,0.7
2025-08-19 15:55,73.08,65.64,22.49,337.9,11.9,1.1,0.2,333.1,12.1,0.8,0.6
2025-08-19 16:00,73.08,62.88,20.9,338.6,11.9,1.1,0.0,331.7,11.9,0.8,0.6
2025-08-19 16:05,70.32,63.48,21.04,340.0,12.1,1.1,0.2,337.2,11.9,0.7,0.2
2025-08-19 16:10,75.0,65.52,21.49,338.6,12.0,1.1,0.3,335.2,12.1,0.9,0.6
2025-08-19 16:15,70.44,63.24,21.71,339.3,11.9,1.1,-0.1,335.2,11.9,0.6,0.4
2025-08-19 16:20,74.28,64.32,21.02,338.6,11.9,1.1,0.1,331.7,11.9,0.9,0.6
2025-08-19 16:25,74.28,61.8,21.43,339.3,12.1,1.3,0.3,341.4,12.1,0.8,0.1
2025-08-19 16:30,70.92,66.0,21.13,340.0,11.9,1.1,0.1,327.6,11.7,0.8,0.7
2025-08-19 16:35,76.8,66.36,21.58,337.9,12.1,1.4,0.3,336.6,12.1,0.8,0.4
2025-08-19 16:40,71.64,63.24,20.96,340.0,12.0,1.1,0.1,337.2,12.0,0.8,0.2
2025-08-19 16:45,74.52,67.44,22.25,338.6,12.0,1.2,0.3,334.5,11.9,0.9,0.4
2025-08-19 16:50,71.64,65.16,21.12,339.3,11.9,1.0,0.1,335.2,12.1,0.8,0.5
2025-08-19 16:55,76.32,62.4,21.64,340.0,12.1,1.3,0.2,339.3,12.1,0.9,0.3
2025-08-19 17:00,70.56,66.84,22.22,337.9,11.9,1.0,0.1,333.1,11.8,0.8,0.3
2025-08-19 17:05,74.88,63.48,22.24,338.6,11.9,1.2,0.1,329.7,12.1,1.0,0.8
2025-08-19 17:10,73.44,74.64,21.73,340.0,12.1,1.2,0.3,333.1,11.7,0.7,0.0
2025-08-19 17:15,74.64,69.48,21.55,337.2,12.0,1.2,0.3,334.5,12.1,0.9,0.7
2025-08-19 17:20,74.16,73.2,21.51,340.7,12.0,1.2,0.1,337.9,11.9,0.7,0.2
2025-08-19 17:25,74.04,74.52,21.85,337.9,11.9,1.1,0.1,331.0,11.9,0.8,0.6
2025-08-19 17:30,74.64,68.16,21.62,338.6,12.0,1.2,0.2,336.6,12.2,1.0,0.6
2025-08-19 17:35,74.16,74.76,22.97,339.3,12.0,1.1,0.2,331.0,11.8,0.7,0.4
2025-08-19 17:40,74.52,73.08,22.41,339.3,12.0,1.1,0.2,332.4,11.9,0.8,0.6
2025-08-19 17:45,76.68,72.0,22.98,338.6,12.0,1.3,0.2,337.9,12.1,0.9,0.4
2025-08-19 17:50,76.56,75.96,22.58,337.9,12.0,1.2,0.3,338.6,12.1,0.7,0.4
2025-08-19 17:55,72.72,77.16,22.9,340.0,11.9,1.1,0.0,331.0,11.8,0.7,0.6
2025-08-19 18:00,79.68,67.8,23.98,338.6,12.1,1.4,0.3,336.6,12.2,1.0,0.5
2025-08-19 18:05,73.44,70.44,22.08,338.6,11.9,1.1,0.1,338.6,12.0,0.5,0.2
2025-08-19 18:10,76.44,71.64,22.9,337.9,11.9,1.1,0.2,332.4,11.9,0.8,0.5
2025-08-19 18:15,77.28,68.16,22.32,338.6,12.1,1.3,0.3,337.9,12.2,0.8,0.3
2025-08-19 18:20,74.04,72.36,22.43,338.6,11.9,1.1,0.1,335.2,12.0,0.7,0.5
2025-08-19 18:25,73.32,73.2,22.42,339.3,11.9,1.1,0.1,329.7,11.8,0.9,0.7
2025-08-19 18:30,76.08,75.48,21.82,339.3,12.0,1.2,0.1,333.8,11.9,0.9,0.6
2025-08-19 18:35,75.24,73.32,22.94,340.0,12.1,1.2,0.2,337.9,12.0,0.7,0.1
2025-08-19 18:40,75.12,77.28,23.5,338.6,11.9,1.1,0.1,329.7,11.8,0.9,0.7
2025-08-19 18:45,76.68,70.32,24.48,340.7,12.1,1.1,0.2,336.6,12.1,1.0,0.5
2025-08-19 18:50,74.88,73.92,23.54,339.3,11.9,1.0,0.1,338.6,11.9,0.6,0.2
2025-08-19 18:55,78.96,76.44,22.18,337.9,12.1,1.3,0.4,336.6,12.1,0.9,0.5
2025-08-19 19:00,74.04,77.28,24.97,339.3,11.9,1.0,0.0,335.2,11.9,0.7,0.3
2025-08-19 19:05,78.96,75.72,22.34,338.6,12.1,1.4,0.3,334.5,12.1,0.9,0.5
2025-08-19 19:10,76.2,71.76,22.84,338.6,11.9,1.1,0.1,338.6,12.1,0.7,0.4
2025-08-19 19:15,77.76,74.88,22.25,338.6,12.0,1.2,0.2,335.2,12.0,0.8,0.4
2025-08-19 19:20,74.76,73.32,22.31,338.6,11.9,1.1,0.2,331.0,12.1,0.8,0.8
2025-08-19 19:25,76.56,72.6,22.15,340.0,12.0,1.2,0.1,337.9,12.1,0.9,0.4
2025-08-19 19:30,73.08,74.52,22.04,338.6,12.0,1.0,0.2,336.6,11.8,0.6,0.2
2025-08-19 19:35,75.96,71.64,22.39,337.9,11.9,1.1,0.2,331.0,12.1,0.7,0.8
2025-08-19 19:40,72.24,66.6,20.37,340.0,12.1,1.2,0.2,341.4,12.1,0.7,0.1
2025-08-19 19:45,73.44,67.08,21.05,337.9,11.9,1.0,0.2,335.2,12.0,0.6,0.4
2025-08-19 19:50,74.04,65.28,21.24,337.9,12.0,1.2,0.3,333.1,12.1,0.9,0.6
2025-08-19 19:55,71.76,64.2,20.59,339.3,12.0,1.1,0.2,335.9,11.9,0.7,0.2
2025-08-19 20:00,71.4,63.6,20.98,339.3,11.9,1.2,0.0,333.8,11.9,0.8,0.5
2025-08-19 20:05,71.16,62.76,20.79,340.7,12.0,1.2,0.1,333.8,11.9,0.9,0.6
2025-08-19 20:10,72.6,60.72,20.49,337.9,12.0,1.2,0.2,336.6,11.9,0.6,0.2
2025-08-19 20:15,69.0,61.32,21.31,338.6,11.9,1.0,0.2,333.1,12.0,0.7,0.6
2025-08-19 20:20,72.48,59.52,20.31,338.6,12.1,1.3,0.2,340.0,12.1,0.9,0.3
2025-08-19 20:25,68.4,61.32,21.11,337.9,11.9,1.1,0.1,331.0,11.9,0.8,0.6
2025-08-19 20:30,72.72,58.08,20.4,338.6,11.9,1.2,0.2,340.0,12.2,0.8,0.3
2025-08-19 20:35,69.24,60.72,20.62,338.6,12.0,1.2,0.2,332.4,11.9,0.8,0.6
2025-08-19 20:40,70.92,58.44,20.7,337.9,12.0,1.2,0.2,336.6,12.2,0.7,0.5
2025-08-19 20:45,69.36,57.48,20.43,337.2,11.9,1.3,0.2,338.6,12.1,0.7,0.4
2025-08-19 20:50,69.36,58.8,20.91,340.0,11.9,1.1,0.1,335.9,12.1,0.8,0.5
2025-08-19 20:55,66.6,59.04,20.32,339.3,12.0,1.1,0.2,332.4,11.9,0.7,0.6
2025-08-19 21:00,72.24,57.24,20.78,337.9,11.9,1.3,0.2,329.0,12.2,1.0,1.0
2025-08-19 21:05,65.28,60.24,20.54,340.7,12.0,1.1,0.1,332.4,11.7,0.8,0.2
2025-08-19 21:10,69.36,56.64,21.94,338.6,11.9,1.1,0.1,335.2,12.2,0.8,0.6
2025-08-19 21:15,67.92,60.6,20.11,338.6,11.9,1.1,0.1,333.8,12.1,0.7,0.7
2025-08-19 21:20,68.28,58.32,21.07,339.3,12.0,1.2,0.1,336.6,11.9,0.8,0.3
2025-08-19 21:25,70.08,58.68,21.48,337.9,12.0,1.2,0.2,335.2,11.9,0.8,0.4
2025-08-19 21:30,67.56,59.64,20.91,338.6,11.9,1.1,0.1,332.4,11.9,0.6,0.5
2025-08-19 21:35,70.68,59.52,20.44,339.3,12.1,1.4,0.1,338.6,11.9,0.8,0.1
2025-08-19 21:40,69.12,58.44,21.26,339.3,12.0,1.2,0.2,336.6,11.9,0.7,0.2
2025-08-19 21:45,69.24,57.72,21.35,338.6,12.0,1.2,0.2,338.6,12.1,0.7,0.3
2025-08-19 21:50,66.72,58.56,20.18,340.0,11.9,1.0,0.1,334.5,11.9,0.7,0.3
2025-08-19 21:55,72.24,58.2,20.56,340.0,12.1,1.4,0.3,341.4,12.1,0.9,0.1
2025-08-19 22:00,66.24,57.6,19.7,337.9,11.9,1.1,0.2,334.5,12.0,0.8,0.4
2025-08-19 22:05,69.12,58.56,19.53,338.6,12.0,1.2,0.2,333.1,11.9,0.6,0.5
2025-08-19 22:10,67.2,56.76,21.94,338.6,12.0,1.2,0.2,336.6,12.0,0.8,0.3
2025-08-19 22:15,69.48,61.32,20.57,337.9,12.0,1.2,0.3,333.1,12.1,1.0,0.6
2025-08-19 22:20,67.44,57.6,18.85,338.6,12.0,1.2,0.3,333.1,12.0,0.8,0.6
2025-08-19 22:25,66.48,59.4,20.23,338.6,11.9,1.1,0.1,331.7,11.9,0.7,0.6
2025-08-19 22:30,67.2,54.0,19.97,342.1,12.0,1.3,0.0,337.2,12.1,0.8,0.4
2025-08-19 22:35,68.28,56.64,19.72,338.6,12.1,1.3,0.4,335.9,12.0,0.8,0.3
2025-08-19 22:40,65.64,57.24,20.51,339.3,11.9,1.1,0.1,333.8,11.9,0.6,0.4
2025-08-19 22:45,67.92,58.2,20.08,337.9,12.1,1.2,0.4,334.5,11.9,0.7,0.4
2025-08-19 22:50,66.12,57.0,19.84,340.0,12.1,1.4,0.2,337.2,12.0,1.0,0.3
2025-08-19 22:55,65.76,54.84,19.9,338.6,12.0,1.2,0.1,336.6,12.1,0.7,0.4
2025-08-19 23:00,69.12,59.4,19.77,337.9,12.0,1.3,0.3,332.4,12.0,0.9,0.6
2025-08-19 23:05,64.44,56.88,18.88,338.6,11.9,1.0,0.0,335.2,11.9,0.7,0.4
2025-08-19 23:10,67.92,57.72,19.1,338.6,12.0,1.3,0.2,335.2,12.0,0.8,0.3
2025-08-19 23:15,66.12,56.04,20.0,338.6,12.0,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-19 23:20,69.6,59.88,19.78,337.9,12.1,1.4,0.4,333.1,12.1,1.1,0.5
2025-08-19 23:25,63.96,55.68,20.19,339.3,11.9,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-19 23:30,68.28,60.12,19.62,337.9,12.0,1.3,0.2,334.5,11.9,0.7,0.4
2025-08-19 23:35,66.36,54.0,19.97,340.0,12.1,1.2,0.3,340.7,12.1,0.8,0.2
2025-08-19 23:40,66.24,60.0,20.25,339.3,11.9,1.1,0.0,334.5,11.9,0.7,0.4
2025-08-19 23:45,65.16,55.08,19.3,340.0,11.9,1.1,0.0,335.9,11.9,0.6,0.2
2025-08-19 23:50,66.6,58.44,19.11,338.6,11.9,1.1,0.1,335.2,11.9,0.6,0.3
2025-08-19 23:55,66.36,57.0,19.82,339.3,12.0,1.1,0.2,335.2,12.0,0.9,0.4
2025-08-20 00:00,64.2,58.92,20.62,337.9,11.9,1.1,0.1,333.1,11.9,0.7,0.5
2025-08-20 00:05,63.36,54.36,19.29,341.4,11.9,1.2,-0.1,336.6,11.9,0.6,0.3
2025-08-20 00:10,67.32,58.92,20.07,338.6,12.1,1.2,0.4,337.2,12.1,0.7,0.4
2025-08-20 00:15,66.0,56.04,20.03,337.9,12.0,1.1,0.3,335.2,12.1,1.0,0.5
2025-08-20 00:20,64.8,60.24,19.57,340.0,11.9,1.1,0.0,336.6,11.9,0.6,0.2
2025-08-20 00:25,67.8,56.28,21.06,338.6,12.1,1.2,0.3,336.6,12.1,0.9,0.4
2025-08-20 00:30,64.92,56.64,19.38,338.6,11.9,1.0,0.1,334.5,12.0,0.8,0.5
2025-08-20 00:35,67.8,58.08,19.8,337.9,11.9,1.2,0.2,333.8,12.0,0.8,0.5
2025-08-20 00:40,64.44,54.6,19.5,338.6,12.0,1.1,0.2,334.5,12.0,0.7,0.5
2025-08-20 00:45,69.36,56.16,20.3,337.9,12.0,1.2,0.3,334.5,12.1,1.0,0.7
2025-08-20 00:50,65.88,57.6,20.75,337.9,11.9,1.2,0.2,334.5,12.1,0.7,0.7
2025-08-20 00:55,65.52,59.88,19.95,339.3,11.9,1.1,0.1,333.1,11.9,0.7,0.5
2025-08-20 01:00,66.96,56.88,19.9,338.6,12.1,1.2,0.4,335.2,12.0,0.9,0.4
2025-08-20 01:05,67.2,56.64,19.61,337.9,12.0,1.2,0.2,333.1,12.1,0.8,0.7
2025-08-20 01:10,63.36,56.76,20.37,339.3,11.9,1.0,0.1,334.5,11.9,0.6,0.4
2025-08-20 01:15,66.72,54.48,19.79,339.3,11.9,1.1,0.1,335.2,11.9,0.6,0.5
2025-08-20 01:20,64.92,54.96,19.59,340.0,12.1,1.1,0.2,337.9,12.0,0.9,0.3
2025-08-20 01:25,67.2,56.52,19.78,337.2,11.9,1.1,0.2,334.5,11.9,0.7,0.4
2025-08-20 01:30,64.44,57.36,19.82,340.7,11.9,1.1,0.0,335.2,11.9,0.7,0.4
2025-08-20 01:35,66.0,56.28,20.03,337.9,12.0,1.2,0.2,335.2,11.9,0.6,0.4
2025-08-20 01:40,65.64,56.64,19.47,339.3,12.1,1.2,0.2,337.9,12.1,1.0,0.4
2025-08-20 01:45,67.68,54.0,19.92,337.2,12.0,1.1,0.3,336.6,12.1,0.7,0.4
2025-08-20 01:50,66.96,54.6,19.68,338.6,12.0,1.3,0.2,333.1,12.1,0.9,0.7
2025-08-20 01:55,63.72,56.04,18.82,340.7,11.9,1.1,0.1,335.2,11.9,0.7,0.2
2025-08-20 02:00,68.88,59.16,19.68,337.9,12.1,1.4,0.4,336.6,12.1,0.7,0.4
2025-08-20 02:05,65.4,54.48,19.18,337.2,11.9,1.2,0.2,333.1,12.1,0.9,0.7
2025-08-20 02:10,68.4,61.08,18.92,339.3,12.0,1.2,0.2,333.1,12.1,1.0,0.7
2025-08-20 02:15,63.48,56.76,20.14,338.6,11.9,1.0,0.0,335.9,11.9,0.6,0.3
2025-08-20 02:20,67.8,57.6,19.57,338.6,12.0,1.2,0.2,335.2,11.9,0.7,0.3
2025-08-20 02:25,66.12,54.0,20.01,338.6,12.0,1.2,0.2,335.2,12.1,0.8,0.6
2025-08-20 02:30,66.0,61.8,19.8,338.6,11.9,1.1,0.2,331.7,11.9,0.8,0.5
2025-08-20 02:35,64.08,55.56,19.53,339.3,12.0,1.1,0.1,334.5,11.9,0.7,0.4
2025-08-20 02:40,67.44,61.68,20.7,337.9,11.9,1.2,0.2,333.1,11.9,0.6,0.6
2025-08-20 02:45,65.16,58.92,20.33,340.7,11.9,1.1,0.1,334.5,12.0,0.9,0.6
2025-08-20 02:50,66.24,56.76,18.42,338.6,11.9,1.1,0.2,336.6,11.9,0.5,0.3
2025-08-20 02:55,66.0,55.44,20.4,337.9,11.9,1.1,0.2,335.2,11.9,0.7,0.4
2025-08-20 03:00,68.4,57.96,19.19,336.6,11.9,1.1,0.2,331.7,12.0,0.9,0.7
2025-08-20 03:05,63.84,55.2,19.25,341.4,11.9,1.1,-0.1,336.6,11.9,0.8,0.2
2025-08-20 03:10,66.72,59.16,19.04,339.3,12.1,1.2,0.4,338.6,11.9,0.6,0.1
2025-08-20 03:15,68.04,58.44,18.88,337.9,11.9,1.2,0.2,333.1,12.1,1.0,0.7
2025-08-20 03:20,65.16,57.24,20.27,339.3,12.1,1.1,0.2,336.6,12.0,0.8,0.3
2025-08-20 03:25,68.04,55.2,19.43,337.9,12.0,1.3,0.2,336.6,12.1,0.9,0.4
2025-08-20 03:30,65.4,57.0,19.55,338.6,12.0,1.1,0.2,335.9,12.1,0.8,0.6
2025-08-20 03:35,69.6,58.8,19.67,337.9,12.0,1.3,0.3,333.1,12.1,1.0,0.7
2025-08-20 03:40,62.76,54.0,20.53,339.3,11.9,1.0,0.1,335.9,11.9,0.7,0.3
2025-08-20 03:45,69.12,56.64,19.68,337.9,12.1,1.3,0.3,335.2,12.1,0.8,0.5
2025-08-20 03:50,66.36,58.68,20.13,337.9,11.9,1.2,0.2,334.5,12.1,0.8,0.7
2025-08-20 03:55,65.28,58.68,19.09,338.6,11.9,1.0,0.0,333.1,11.9,0.8,0.5
2025-08-20 04:00,65.52,54.24,19.49,340.7,12.0,1.2,0.1,337.2,12.0,0.7,0.3
2025-08-20 04:05,68.16,59.52,20.1,338.6,12.0,1.3,0.2,333.8,11.9,0.8,0.5
2025-08-20 04:10,64.44,57.84,19.05,340.0,12.0,1.1,0.1,334.5,12.0,0.8,0.4
2025-08-20 04:15,66.36,60.0,19.63,338.6,11.9,1.1,0.1,335.2,11.9,0.6,0.3
2025-08-20 04:20,65.64,56.76,19.14,340.7,12.1,1.2,0.2,336.6,11.9,0.7,0.2
2025-08-20 04:25,68.88,59.88,19.63,337.2,11.9,1.3,0.2,335.2,12.1,0.9,0.4
2025-08-20 04:30,66.0,55.44,18.96,338.6,11.9,1.1,0.1,335.9,12.0,0.8,0.4
2025-08-20 04:35,64.68,54.48,19.93,339.3,11.9,1.0,0.1,333.8,11.9,0.6,0.4
2025-08-20 04:40,69.0,56.04,19.57,337.9,12.1,1.3,0.4,334.5,12.0,0.9,0.5
2025-08-20 04:45,65.64,55.56,18.51,338.6,12.0,1.1,0.3,334.5,12.1,0.7,0.5
2025-08-20 04:50,68.52,54.48,19.52,337.2,12.1,1.3,0.4,335.2,12.1,0.8,0.7
2025-08-20 04:55,64.92,55.68,19.02,338.6,11.9,1.0,0.1,335.2,12.0,0.7,0.4
2025-08-20 05:00,70.2,56.76,18.64,336.6,12.1,1.3,0.4,330.3,11.9,1.1,0.6
2025-08-20 05:05,64.8,53.52,19.04,340.7,12.0,1.2,0.1,338.6,12.1,0.8,0.3
2025-08-20 05:10,68.04,55.2,19.64,337.9,11.9,1.2,0.2,335.2,11.9,0.7,0.3
2025-08-20 05:15,67.08,58.32,19.37,337.9,11.9,1.3,0.2,333.1,12.0,0.9,0.6
2025-08-20 05:20,66.12,57.72,19.18,337.9,11.9,1.1,0.1,334.5,11.9,0.7,0.5
2025-08-20 05:25,66.6,57.72,18.77,337.9,12.0,1.1,0.3,333.8,11.9,0.7,0.5
2025-08-20 05:30,67.92,60.48,19.34,337.9,12.0,1.2,0.2,333.1,11.9,0.8,0.5
2025-08-20 05:35,64.92,57.12,19.32,338.6,12.1,1.2,0.3,336.6,11.9,0.7,0.2
2025-08-20 05:40,66.6,58.2,19.19,337.9,11.9,1.0,0.1,334.5,11.9,0.6,0.4
2025-08-20 05:45,65.4,55.2,19.44,342.1,12.1,1.3,0.1,338.6,12.1,0.8,0.4
2025-08-20 05:50,66.12,56.16,19.26,339.3,12.0,1.1,0.2,337.9,12.0,0.6,0.3
2025-08-20 05:55,68.16,57.48,19.07,338.6,12.0,1.3,0.2,334.5,12.1,0.8,0.5
2025-08-20 06:00,64.68,55.8,18.93,340.0,11.9,1.0,0.1,334.5,11.9,0.7,0.3
2025-08-20 06:05,69.0,57.84,20.1,340.0,12.1,1.3,0.3,335.2,12.1,0.9,0.5
2025-08-20 06:10,64.56,56.04,19.22,338.6,11.9,1.1,0.1,335.9,11.9,0.8,0.3
2025-08-20 06:15,67.56,54.6,19.48,338.6,12.1,1.2,0.3,337.2,12.1,0.8,0.4
2025-08-20 06:20,66.0,57.24,19.68,337.2,12.0,1.0,0.3,334.5,12.0,0.8,0.5
2025-08-20 06:25,67.92,60.12,19.87,337.9,12.0,1.2,0.2,333.8,12.1,1.0,0.7
2025-08-20 06:30,64.32,55.56,20.03,338.6,12.0,1.1,0.2,333.8,11.9,0.7,0.5
2025-08-20 06:35,68.4,61.56,19.95,337.2,12.0,1.3,0.3,329.7,12.0,1.0,0.8
2025-08-20 06:40,64.8,59.64,20.24,339.3,12.0,1.2,0.2,335.2,12.1,1.0,0.6
2025-08-20 06:45,64.8,56.64,20.09,338.6,11.9,1.1,0.1,335.2,11.9,0.8,0.3
2025-08-20 06:50,66.96,56.28,20.29,340.0,12.1,1.2,0.2,335.2,11.9,0.8,0.3
2025-08-20 06:55,67.8,56.76,20.69,340.0,12.1,1.2,0.3,336.6,12.0,0.8,0.3
2025-08-20 07:00,65.76,55.92,20.69,340.0,12.0,1.1,0.2,335.9,12.0,0.8,0.3
2025-08-20 07:05,64.92,59.28,20.96,340.0,12.0,1.1,0.1,335.9,11.9,0.7,0.2
2025-08-20 07:10,68.88,57.48,20.81,337.9,12.1,1.4,0.3,335.9,12.1,1.0,0.5
2025-08-20 07:15,65.4,56.76,19.93,337.9,11.9,1.0,0.1,333.8,12.0,0.7,0.5
2025-08-20 07:20,69.12,58.8,19.56,338.6,12.0,1.3,0.3,333.1,12.1,0.9,0.6
2025-08-20 07:25,65.88,56.28,20.61,337.9,12.0,1.1,0.3,334.5,12.0,0.7,0.4
2025-08-20 07:30,69.0,60.96,19.95,338.6,12.0,1.3,0.2,333.1,12.1,0.9,0.7
2025-08-20 07:35,66.36,53.76,19.07,338.6,12.1,1.2,0.3,337.9,12.0,0.6,0.3
2025-08-20 07:40,68.04,60.48,19.46,338.6,12.0,1.3,0.2,334.5,11.9,0.7,0.4
2025-08-20 07:45,67.68,60.6,17.58,340.0,12.0,1.2,0.2,334.5,12.1,0.9,0.5
2025-08-20 07:50,65.4,57.12,19.95,338.6,11.9,1.1,0.0,333.8,11.9,0.7,0.4
2025-08-20 07:55,64.44,54.12,19.85,340.0,12.0,1.0,0.1,333.8,11.9,0.6,0.5
2025-08-20 08:00,70.44,54.6,19.38,339.3,12.1,1.4,0.4,333.1,12.1,1.2,0.5
2025-08-20 08:05,63.6,53.52,19.83,337.9,11.9,1.1,0.1,337.9,12.0,0.8,0.3
2025-08-20 08:10,66.84,62.4,19.39,339.3,11.9,1.0,0.1,334.5,11.8,0.6,0.2
2025-08-20 08:15,65.16,55.32,19.08,340.7,12.1,1.4,0.2,336.6,12.1,1.1,0.5
2025-08-20 08:20,64.56,54.12,19.82,338.6,11.9,1.0,0.1,337.2,12.0,0.7,0.3
2025-08-20 08:25,68.64,56.4,19.95,337.9,12.1,1.2,0.4,334.5,12.1,0.9,0.7
2025-08-20 08:30,65.76,55.08,20.17,338.6,11.9,1.1,0.2,334.5,12.0,0.8,0.5
2025-08-20 08:35,66.84,57.6,19.25,340.7,12.1,1.3,0.2,336.6,12.0,0.8,0.3
2025-08-20 08:40,66.0,55.2,19.4,338.6,11.9,1.1,0.2,335.9,12.0,0.8,0.3
2025-08-20 08:45,66.72,55.68,20.22,340.0,12.0,1.2,0.2,334.5,12.0,0.9,0.5
2025-08-20 08:50,66.6,56.4,19.52,338.6,12.0,1.2,0.3,335.2,12.1,0.9,0.5
2025-08-20 08:55,68.64,55.56,20.27,337.2,11.9,1.2,0.2,333.8,12.1,0.9,0.7
2025-08-20 09:00,63.84,56.04,20.39,340.0,12.0,1.1,0.1,334.5,11.9,0.7,0.4
2025-08-20 09:05,70.92,60.6,18.19,339.3,12.1,1.4,0.4,333.8,12.0,1.0,0.5
2025-08-20 09:10,65.28,53.88,20.47,338.6,12.0,1.1,0.2,335.2,12.1,0.9,0.5
2025-08-20 09:15,65.28,55.68,18.8,339.3,11.9,1.0,0.1,334.5,11.9,0.7,0.4
2025-08-20 09:20,66.72,54.36,19.59,338.6,12.0,1.2,0.2,333.8,12.0,1.0,0.6
2025-08-20 09:25,67.08,56.52,19.85,340.0,12.0,1.2,0.1,335.2,11.9,0.8,0.2
2025-08-20 09:30,65.64,59.28,19.34,338.6,12.0,1.1,0.2,334.5,11.9,0.7,0.2
2025-08-20 09:35,66.72,59.04,18.72,339.3,11.9,1.1,0.1,335.2,11.9,0.6,0.4
2025-08-20 09:40,68.16,54.36,18.77,340.7,12.1,1.4,0.1,338.6,12.1,1.0,0.4
2025-08-20 09:45,64.68,56.88,18.88,338.6,11.9,1.0,0.1,335.2,11.9,0.6,0.3
2025-08-20 09:50,67.92,61.32,19.28,340.0,12.0,1.4,0.1,335.2,12.1,0.9,0.6
2025-08-20 09:55,66.84,54.72,19.99,338.6,12.0,1.1,0.3,334.5,12.1,0.7,0.5
2025-08-20 10:00,69.96,61.92,19.6,339.3,12.1,1.3,0.4,335.9,12.1,1.0,0.6
2025-08-20 10:05,66.6,55.08,18.79,338.6,12.0,1.1,0.2,338.6,12.0,0.7,0.1
2025-08-20 10:10,68.28,56.28,20.11,338.6,12.0,1.3,0.2,336.6,12.1,0.7,0.4
2025-08-20 10:15,68.16,58.32,19.33,337.9,11.9,1.2,0.2,332.4,12.0,0.8,0.7
2025-08-20 10:20,69.72,60.24,19.35,339.3,12.0,1.3,0.2,333.8,12.1,1.1,0.6
2025-08-20 10:25,65.16,56.88,20.41,338.6,12.0,1.1,0.2,333.1,11.9,0.6,0.5
2025-08-20 10:30,70.08,54.96,20.29,338.6,11.9,1.2,0.1,329.7,12.2,1.1,0.9
2025-08-20 10:35,64.92,55.8,20.84,340.7,12.1,1.2,0.2,338.6,12.1,0.8,0.3
2025-08-20 10:40,66.12,59.52,20.11,338.6,11.9,1.0,0.1,334.5,11.9,0.6,0.4
2025-08-20 10:45,67.8,58.92,19.83,339.3,12.0,1.3,0.1,334.5,12.1,1.0,0.7
2025-08-20 10:50,67.68,58.44,20.28,338.6,12.0,1.3,0.2,335.2,12.0,0.8,0.4
2025-08-20 10:55,66.96,57.24,20.19,340.0,11.9,1.3,0.1,334.5,11.9,0.8,0.4
2025-08-20 11:00,68.88,60.36,20.2,340.0,12.0,1.2,0.2,337.2,12.0,0.7,0.3
2025-08-20 11:05,69.12,57.6,19.16,339.3,12.1,1.2,0.3,335.2,12.0,0.9,0.3
2025-08-20 11:10,66.72,58.92,19.79,340.7,12.0,1.2,0.1,336.6,12.0,0.7,0.3
2025-08-20 11:15,68.88,56.4,18.89,339.3,12.1,1.3,0.3,339.3,12.1,0.8,0.3
2025-08-20 11:20,67.8,59.64,20.32,337.9,11.9,1.1,0.2,334.5,11.9,0.8,0.4
2025-08-20 11:25,69.48,55.8,20.38,338.6,12.0,1.2,0.2,334.5,12.1,1.0,0.7
2025-08-20 11:30,66.0,57.24,20.24,339.3,12.0,1.2,0.2,332.4,11.8,0.8,0.5
2025-08-20 11:35,71.16,56.04,19.7,337.9,12.0,1.2,0.3,339.3,12.1,0.8,0.3
2025-08-20 11:40,68.4,56.04,20.81,338.6,12.0,1.2,0.2,338.6,12.1,0.8,0.3
2025-08-20 11:45,68.04,59.64,20.17,338.6,11.9,1.0,0.2,332.4,11.9,0.9,0.5
2025-08-20 11:50,66.24,58.68,19.9,340.0,12.0,1.1,0.1,331.0,11.9,0.8,0.6
2025-08-20 11:55,71.76,56.64,20.64,337.2,12.0,1.2,0.3,331.7,12.0,0.8,0.7
2025-08-20 12:00,69.0,57.72,20.89,338.6,12.1,1.2,0.3,339.3,12.0,0.8,0.2
2025-08-20 12:05,66.6,57.72,20.48,338.6,11.9,1.0,0.1,331.0,11.8,0.7,0.5
2025-08-20 12:10,70.68,57.84,20.14,341.4,12.1,1.3,0.2,337.2,12.0,0.8,0.3
2025-08-20 12:15,69.96,62.88,19.63,338.6,12.0,1.2,0.2,335.2,12.1,1.0,0.7
2025-08-20 12:20,69.96,57.36,19.18,340.7,12.0,1.2,0.1,337.9,12.0,0.7,0.3
2025-08-20 12:25,67.56,57.6,19.44,338.6,11.9,1.1,0.0,332.4,11.9,0.8,0.5
2025-08-20 12:30,69.6,55.8,19.63,338.6,12.1,1.3,0.3,335.9,12.1,0.9,0.5
2025-08-20 12:35,66.6,55.92,18.1,339.3,12.0,1.2,0.2,335.2,12.0,0.7,0.4
2025-08-20 12:40,68.88,56.16,19.35,338.6,12.0,1.2,0.3,334.5,12.1,1.0,0.6
2025-08-20 12:45,65.76,56.52,20.93,338.6,11.9,1.1,0.1,335.2,12.0,0.7,0.4
2025-08-20 12:50,71.64,58.56,20.18,337.2,12.1,1.4,0.4,332.4,12.0,1.0,0.6
2025-08-20 12:55,66.0,55.44,18.89,338.6,11.9,1.1,0.1,334.5,12.0,0.7,0.4
2025-08-20 13:00,69.36,57.48,19.01,337.9,11.9,1.2,0.1,334.5,11.9,0.7,0.5
2025-08-20 13:05,68.64,57.6,19.31,337.2,12.1,1.2,0.4,334.5,12.1,0.9,0.7
2025-08-20 13:10,67.92,60.0,20.36,337.9,11.9,1.2,0.1,331.7,11.9,0.9,0.6
2025-08-20 13:15,66.72,58.32,18.32,339.3,12.0,1.1,0.2,333.1,11.9,0.8,0.5
2025-08-20 13:20,71.28,63.24,19.87,337.2,12.0,1.2,0.3,331.7,11.9,0.9,0.6
2025-08-20 13:25,67.8,55.68,20.17,340.7,12.0,1.3,0.0,340.0,12.1,0.8,0.3
2025-08-20 13:30,67.8,57.48,18.96,338.6,11.9,1.1,0.1,333.1,11.8,0.8,0.4
2025-08-20 13:35,70.2,55.56,19.18,341.4,12.1,1.3,0.1,340.0,12.2,1.1,0.4
2025-08-20 13:40,67.92,56.64,18.6,338.6,12.0,1.2,0.2,337.9,12.0,0.7,0.3
2025-08-20 13:45,69.24,56.28,20.73,338.6,12.0,1.2,0.2,337.9,12.0,0.7,0.3
2025-08-20 13:50,67.92,56.88,19.82,337.9,12.0,1.1,0.3,335.2,12.0,0.8,0.4
2025-08-20 13:55,69.72,59.76,19.79,337.9,12.1,1.2,0.4,334.5,12.0,0.8,0.4
2025-08-20 14:00,67.44,57.96,19.49,339.3,11.9,1.1,0.1,335.2,11.9,0.7,0.3
2025-08-20 14:05,69.0,57.72,18.58,339.3,12.1,1.3,0.3,335.9,12.1,1.0,0.4
2025-08-20 14:10,66.0,58.32,18.12,339.3,12.0,1.1,0.2,335.9,11.9,0.6,0.3
2025-08-20 14:15,72.0,64.56,19.49,337.2,12.0,1.3,0.3,331.0,12.0,1.0,0.7
2025-08-20 14:20,64.32,54.6,18.21,338.6,11.9,1.1,0.1,335.2,12.0,0.8,0.4
2025-08-20 14:25,68.76,63.48,19.18,338.6,11.9,1.2,0.1,333.8,11.9,0.8,0.5
2025-08-20 14:30,69.0,62.16,18.76,340.0,12.1,1.4,0.4,335.2,12.1,1.0,0.4
2025-08-20 14:35,65.64,56.88,19.35,338.6,11.9,1.1,0.0,334.5,12.0,0.7,0.5
2025-08-20 14:40,66.0,56.04,18.82,338.6,11.9,1.1,0.1,333.8,11.9,0.7,0.4
2025-08-20 14:45,67.44,63.36,19.45,340.0,12.0,1.3,0.1,335.9,11.9,0.8,0.2
2025-08-20 14:50,66.84,54.84,19.22,338.6,12.1,1.2,0.3,338.6,11.9,0.7,0.2
2025-08-20 14:55,67.32,59.64,19.56,337.2,11.9,1.2,0.2,333.8,11.9,0.8,0.4
2025-08-20 15:00,68.4,57.24,19.19,340.0,12.0,1.3,0.0,337.9,12.0,1.0,0.3
2025-08-20 15:05,67.32,63.36,18.86,337.9,12.0,1.2,0.3,335.9,11.9,0.6,0.3
2025-08-20 15:10,71.04,54.84,19.56,340.0,12.1,1.3,0.2,338.6,12.2,1.1,0.4
2025-08-20 15:15,66.12,61.08,20.25,338.6,12.0,1.2,0.2,334.5,11.9,0.7,0.3
2025-08-20 15:20,69.84,62.88,19.5,337.9,12.0,1.2,0.3,333.8,11.9,0.8,0.5
2025-08-20 15:25,67.8,57.12,20.14,337.9,12.0,1.2,0.3,338.6,12.1,0.9,0.4
2025-08-20 15:30,69.12,55.8,20.39,338.6,12.0,1.3,0.3,335.2,12.1,0.9,0.7
2025-08-20 15:35,67.44,58.8,20.18,337.9,11.9,1.2,0.1,334.5,11.9,0.8,0.5
2025-08-20 15:40,71.52,56.4,20.46,336.6,12.0,1.2,0.3,329.7,12.1,1.0,0.8
2025-08-20 15:45,64.68,58.56,20.46,339.3,12.0,1.1,0.1,333.1,11.9,0.8,0.5
2025-08-20 15:50,70.2,56.52,20.77,337.9,11.9,1.2,0.2,329.7,12.0,1.1,0.8
2025-08-20 15:55,68.16,57.36,20.44,338.6,12.1,1.2,0.3,338.6,12.1,0.7,0.3
2025-08-20 16:00,66.96,64.2,19.78,339.3,11.9,1.1,0.1,335.2,11.9,0.7,0.3
