时间,冷机3总有功功率,冷机4总有功功率,室外湿球温度,冷机3蒸发器压力,冷机3冷冻水出水温度,冷机3冷凝器小温差,冷机3蒸发器小温差,冷机4蒸发器压力,冷机4冷冻水出水温度,冷机4冷凝器小温差,冷机4蒸发器小温差
2025-08-20 16:05,69.48,62.04,19.74,337.9,11.9,1.2,0.2,333.1,11.9,0.7,0.5
2025-08-20 16:10,67.8,58.68,19.94,337.9,11.9,1.0,0.2,333.8,11.9,0.6,0.5
2025-08-20 16:15,69.12,60.6,19.97,341.4,12.1,1.2,0.1,337.9,12.0,0.8,0.3
2025-08-20 16:20,69.6,60.0,19.71,337.9,12.0,1.2,0.3,335.2,12.1,0.9,0.4
2025-08-20 16:25,68.76,59.16,20.71,340.0,12.0,1.2,0.1,337.2,12.1,0.8,0.4
2025-08-20 16:30,67.32,60.12,21.32,338.6,11.9,1.1,0.1,333.1,11.9,0.7,0.5
2025-08-20 16:35,68.88,60.36,19.31,340.7,12.1,1.4,0.1,342.8,12.0,0.7,-0.1
2025-08-20 16:40,67.68,60.36,19.89,338.6,12.0,1.0,0.2,335.9,11.9,0.7,0.3
2025-08-20 16:45,71.76,58.68,20.37,337.2,11.9,1.3,0.1,330.3,11.9,0.9,0.7
2025-08-20 16:50,65.16,58.92,19.98,341.4,12.1,1.1,0.2,335.9,11.9,0.7,0.2
2025-08-20 16:55,69.36,61.32,20.44,337.9,12.0,1.1,0.3,331.0,11.9,0.7,0.5
2025-08-20 17:00,69.84,60.36,20.5,337.9,12.0,1.2,0.3,331.7,11.9,0.9,0.6
2025-08-20 17:05,68.28,58.8,21.08,339.3,12.0,1.1,0.1,335.2,11.9,0.7,0.3
2025-08-20 17:10,67.32,62.64,21.2,340.0,11.9,1.1,0.0,334.5,11.9,0.7,0.3
2025-08-20 17:15,70.56,60.84,20.69,339.3,12.0,1.3,0.1,337.2,11.9,0.9,0.2
2025-08-20 17:20,69.24,59.88,21.06,340.0,12.1,1.2,0.2,339.3,11.9,0.7,0.1
2025-08-20 17:25,67.68,63.12,20.53,337.9,11.9,1.1,0.2,332.4,11.9,0.9,0.5
2025-08-20 17:30,70.56,58.08,20.54,341.4,12.1,1.2,0.2,337.9,12.1,0.9,0.4
2025-08-20 17:35,67.2,59.28,20.25,337.9,11.9,1.1,0.2,334.5,11.9,0.7,0.3
2025-08-20 17:40,72.12,58.68,20.07,340.0,12.1,1.3,0.2,340.7,12.1,0.9,0.1
2025-08-20 17:45,67.8,63.84,19.88,338.6,12.0,1.1,0.2,333.8,11.9,0.7,0.5
2025-08-20 17:50,71.76,64.92,20.81,337.9,12.0,1.3,0.3,332.4,11.9,0.8,0.6
2025-08-20 17:55,69.24,59.76,19.01,337.9,12.0,1.2,0.3,337.9,12.1,0.8,0.4
2025-08-20 18:00,69.84,61.44,19.04,337.9,12.0,1.1,0.2,334.5,12.0,0.9,0.6
2025-08-20 18:05,67.2,62.28,19.46,340.0,12.1,1.0,0.2,335.9,11.9,0.7,0.3
2025-08-20 18:10,72.24,63.24,20.76,336.6,12.0,1.2,0.3,330.3,12.1,1.0,0.8
2025-08-20 18:15,64.44,56.04,19.79,340.0,11.9,1.1,0.1,333.8,12.0,0.9,0.5
2025-08-20 18:20,67.32,62.64,19.68,337.9,11.9,1.1,0.1,333.8,11.9,0.7,0.5
2025-08-20 18:25,66.0,56.88,19.8,339.3,12.0,1.2,0.2,335.9,12.0,0.8,0.4
2025-08-20 18:30,67.92,59.88,19.96,338.6,12.0,1.2,0.2,333.8,11.9,0.8,0.4
2025-08-20 18:35,66.12,58.2,19.3,337.9,12.0,1.2,0.3,334.5,12.0,0.9,0.5
2025-08-20 18:40,65.52,64.68,19.61,339.3,11.9,1.1,0.1,333.8,11.9,0.5,0.5
2025-08-20 18:45,69.0,57.72,19.14,338.6,12.1,1.4,0.2,337.2,12.1,0.9,0.4
2025-08-20 18:50,65.88,58.92,18.23,337.2,12.0,1.1,0.3,335.2,12.0,0.9,0.5
2025-08-20 18:55,65.64,59.28,19.62,341.4,12.0,1.1,0.1,335.9,11.9,0.8,0.3
2025-08-20 19:00,66.24,61.2,20.15,338.6,12.1,1.2,0.3,337.9,11.9,0.7,0.2
2025-08-20 19:05,66.12,54.96,18.73,340.0,12.1,1.4,0.2,340.7,12.1,0.8,0.2
2025-08-20 19:10,64.8,55.32,19.55,339.3,11.9,1.1,0.0,336.6,12.0,0.6,0.3
2025-08-20 19:15,67.92,59.52,19.92,339.3,12.0,1.3,0.2,334.5,12.0,0.9,0.5
2025-08-20 19:20,64.56,54.36,18.84,340.7,12.0,1.0,0.2,335.2,11.9,0.7,0.2
2025-08-20 19:25,69.96,60.36,20.5,337.9,12.0,1.3,0.3,335.2,12.0,0.9,0.4
2025-08-20 19:30,66.6,59.64,19.94,338.6,11.9,1.2,0.1,333.8,12.0,0.9,0.6
2025-08-20 19:35,67.68,55.08,19.68,338.6,12.0,1.4,0.2,334.5,12.1,1.0,0.5
2025-08-20 19:40,67.2,57.48,20.1,337.9,12.0,1.2,0.3,333.8,12.0,0.8,0.6
2025-08-20 19:45,69.6,57.72,20.38,338.6,12.0,1.4,0.2,333.8,12.0,0.9,0.6
2025-08-20 19:50,65.76,56.16,19.76,338.6,12.0,1.2,0.2,336.6,12.0,0.7,0.4
2025-08-20 19:55,68.04,59.64,20.87,340.0,11.9,1.2,0.0,335.2,11.9,0.9,0.4
2025-08-20 20:00,67.08,57.36,20.09,339.3,12.1,1.2,0.3,337.2,12.0,0.8,0.3
2025-08-20 20:05,66.0,58.08,18.96,338.6,11.9,1.1,0.2,333.8,11.9,0.7,0.5
2025-08-20 20:10,67.44,56.88,20.18,339.3,12.0,1.3,0.2,338.6,12.1,0.8,0.4
2025-08-20 20:15,66.72,57.6,19.87,337.9,12.0,1.2,0.3,334.5,11.9,0.7,0.4
2025-08-20 20:20,66.84,60.84,20.39,340.7,12.1,1.3,0.3,335.2,11.9,0.8,0.3
2025-08-20 20:25,68.4,57.24,20.8,338.6,12.1,1.2,0.3,337.9,11.9,0.8,0.1
2025-08-20 20:30,67.92,58.56,20.78,338.6,12.0,1.2,0.2,337.9,12.1,0.8,0.4
2025-08-20 20:35,67.08,61.2,22.51,339.3,11.9,1.0,0.1,336.6,11.9,0.7,0.3
2025-08-20 20:40,69.84,57.0,20.24,338.6,12.1,1.3,0.3,337.9,12.0,0.8,0.2
2025-08-20 20:45,67.44,59.04,21.5,337.9,12.0,1.1,0.3,334.5,11.9,0.8,0.5
2025-08-20 20:50,70.2,57.12,19.09,337.2,12.0,1.2,0.3,338.6,12.2,0.9,0.4
2025-08-20 20:55,65.88,60.84,21.36,338.6,11.9,1.1,0.1,331.7,11.9,0.7,0.6
2025-08-20 21:00,71.04,57.0,19.57,340.0,12.1,1.4,0.2,340.0,12.1,0.8,0.2
2025-08-20 21:05,67.92,58.2,21.16,338.6,12.0,1.2,0.2,337.9,11.9,0.8,0.2
2025-08-20 21:10,68.76,64.32,21.49,337.9,11.9,1.2,0.2,331.7,12.0,0.8,0.7
2025-08-20 21:15,67.08,56.88,20.69,340.0,12.0,1.2,0.1,334.5,11.9,0.8,0.4
2025-08-20 21:20,69.84,56.16,20.74,339.3,12.0,1.2,0.2,338.6,12.2,0.8,0.4
2025-08-20 21:25,67.2,61.08,20.98,337.9,12.0,1.2,0.2,334.5,12.1,0.8,0.5
2025-08-20 21:30,70.2,61.8,20.69,338.6,11.9,1.2,0.1,333.1,11.9,0.7,0.5
2025-08-20 21:35,65.4,57.0,18.91,341.4,11.9,1.2,0.0,335.2,11.9,0.8,0.4
2025-08-20 21:40,68.04,58.92,18.71,340.0,12.0,1.1,0.2,335.2,11.9,0.8,0.4
2025-08-20 21:45,68.52,59.28,21.89,337.9,11.9,1.3,0.2,334.5,12.1,0.8,0.7
2025-08-20 21:50,66.84,58.08,20.98,337.9,11.9,1.1,0.0,334.5,11.9,0.7,0.5
2025-08-20 21:55,67.56,57.0,20.91,340.0,12.0,1.2,0.2,337.9,12.0,0.8,0.3
2025-08-20 22:00,67.56,64.68,20.4,340.0,11.9,1.1,0.0,335.2,11.9,0.7,0.2
2025-08-20 22:05,71.52,57.0,20.95,336.6,12.1,1.4,0.4,337.9,12.1,0.9,0.5
2025-08-20 22:10,66.0,57.24,20.65,338.6,11.9,1.2,0.1,334.5,12.0,0.8,0.5
2025-08-20 22:15,69.84,60.24,20.93,339.3,12.1,1.3,0.2,336.6,11.9,0.8,0.2
2025-08-20 22:20,67.2,57.6,20.62,338.6,11.9,1.2,0.1,335.9,12.1,0.9,0.4
2025-08-20 22:25,70.08,55.8,20.35,338.6,12.0,1.3,0.2,335.9,12.2,0.9,0.8
2025-08-20 22:30,65.64,56.88,20.29,338.6,11.9,1.2,0.1,335.2,12.0,0.7,0.4
2025-08-20 22:35,68.52,60.0,20.75,338.6,11.9,1.2,0.1,334.5,11.9,0.8,0.3
2025-08-20 22:40,67.2,55.08,20.75,338.6,12.1,1.3,0.4,338.6,12.1,0.7,0.3
2025-08-20 22:45,66.12,58.44,20.34,337.9,11.9,1.2,0.2,332.4,11.9,0.8,0.6
2025-08-20 22:50,64.44,57.12,20.26,339.3,12.0,1.1,0.1,333.8,11.9,0.7,0.5
2025-08-20 22:55,69.6,55.92,19.42,339.3,12.1,1.3,0.4,333.1,11.9,0.9,0.5
2025-08-20 23:00,65.4,55.44,22.96,338.6,12.0,1.2,0.2,338.6,12.1,0.8,0.3
2025-08-20 23:05,67.56,55.2,20.03,338.6,11.9,1.2,0.1,335.2,11.9,0.7,0.3
2025-08-20 23:10,66.96,59.04,20.89,338.6,12.0,1.4,0.2,333.8,11.9,0.9,0.4
2025-08-20 23:15,65.4,55.44,20.63,338.6,11.9,1.2,0.1,335.2,11.9,0.7,0.3
2025-08-20 23:20,67.08,60.12,20.94,338.6,12.1,1.3,0.2,335.9,11.9,0.7,0.2
2025-08-20 23:25,67.44,57.6,19.56,337.9,12.1,1.2,0.4,333.8,12.0,0.8,0.5
2025-08-20 23:30,66.0,56.64,20.54,339.3,12.1,1.2,0.3,337.2,11.9,0.7,0.2
2025-08-20 23:35,66.6,61.08,20.33,337.9,11.9,1.1,0.2,334.5,11.9,0.7,0.5
2025-08-20 23:40,67.44,54.48,20.41,339.3,12.0,1.4,0.2,333.8,12.1,1.1,0.6
2025-08-20 23:45,63.84,54.36,21.04,339.3,12.0,1.0,0.2,335.2,12.0,0.7,0.4
2025-08-20 23:50,70.2,61.08,20.78,336.6,12.0,1.3,0.3,334.5,12.1,1.0,0.7
2025-08-20 23:55,65.04,56.28,19.74,337.9,11.9,1.1,0.2,333.1,12.1,0.9,0.7
2025-08-21 00:00,67.2,59.52,19.36,338.6,12.0,1.3,0.2,334.5,11.9,0.7,0.4
2025-08-21 00:05,65.88,55.08,20.92,338.6,12.0,1.2,0.3,338.6,12.1,0.8,0.3
2025-08-21 00:10,65.64,57.36,20.61,339.3,11.9,1.2,0.1,335.2,11.9,0.6,0.3
2025-08-21 00:15,66.36,57.96,19.39,337.9,12.1,1.3,0.3,335.2,12.1,1.0,0.5
2025-08-21 00:20,66.96,58.2,19.68,338.6,12.0,1.2,0.2,334.5,12.0,0.9,0.4
2025-08-21 00:25,64.32,57.96,20.19,338.6,12.0,1.0,0.2,335.9,11.9,0.7,0.3
2025-08-21 00:30,67.32,62.04,19.64,337.9,11.9,1.1,0.2,332.4,11.9,0.6,0.5
2025-08-21 00:35,63.6,56.04,19.85,340.0,12.0,1.2,0.1,337.2,12.0,0.8,0.2
2025-08-21 00:40,68.28,56.64,19.81,337.9,12.0,1.4,0.3,335.9,12.0,0.8,0.3
2025-08-21 00:45,66.36,59.4,20.11,339.3,11.9,1.3,0.2,333.1,11.9,0.9,0.4
2025-08-21 00:50,63.84,59.16,20.57,340.0,12.0,1.0,0.2,335.2,11.9,0.7,0.4
2025-08-21 00:55,66.12,53.76,20.02,340.0,12.1,1.2,0.2,340.0,12.1,0.8,0.3
2025-08-21 01:00,67.44,58.8,20.33,337.2,11.9,1.3,0.2,335.9,12.0,0.8,0.5
2025-08-21 01:05,66.84,58.92,21.02,339.3,12.0,1.2,0.2,335.2,12.1,1.0,0.6
2025-08-21 01:10,64.92,57.24,20.66,338.6,11.9,1.1,0.2,334.5,11.9,0.6,0.3
2025-08-21 01:15,69.48,60.96,19.52,338.6,12.1,1.4,0.3,334.5,12.0,1.0,0.5
2025-08-21 01:20,66.96,55.8,20.88,340.0,12.1,1.3,0.3,336.6,12.1,0.9,0.4
2025-08-21 01:25,66.72,57.36,19.73,337.9,11.9,1.2,0.1,333.8,12.0,1.0,0.6
2025-08-21 01:30,65.52,54.96,19.29,339.3,12.0,1.1,0.1,336.6,11.9,0.6,0.3
2025-08-21 01:35,68.88,60.84,19.79,337.2,11.9,1.3,0.2,334.5,12.0,0.9,0.6
2025-08-21 01:40,65.64,53.76,20.81,339.3,12.1,1.2,0.3,338.6,12.1,0.7,0.4
2025-08-21 01:45,66.6,59.16,20.05,338.6,11.9,1.2,0.1,333.8,11.9,0.7,0.4
2025-08-21 01:50,66.48,58.44,21.26,340.0,11.9,1.1,0.0,334.5,11.9,0.8,0.3
2025-08-21 01:55,69.84,58.56,20.15,338.6,12.1,1.4,0.2,335.9,12.0,0.8,0.4
2025-08-21 02:00,65.64,54.72,20.38,337.9,11.9,1.1,0.1,335.9,11.9,0.8,0.3
2025-08-21 02:05,67.08,62.04,20.66,339.3,11.9,1.1,0.1,333.8,11.9,0.5,0.3
2025-08-21 02:10,65.64,55.56,19.41,339.3,12.1,1.3,0.2,337.2,12.1,0.8,0.4
2025-08-21 02:15,66.36,54.6,19.71,337.2,11.9,1.1,0.2,335.2,12.0,0.7,0.4
2025-08-21 02:20,66.84,57.48,19.97,339.3,12.1,1.2,0.2,335.9,12.0,0.9,0.4
2025-08-21 02:25,66.24,55.92,20.8,337.9,12.0,1.1,0.2,335.2,11.9,0.7,0.3
2025-08-21 02:30,68.52,54.72,21.12,340.0,12.1,1.4,0.3,338.6,12.1,0.9,0.2
2025-08-21 02:35,68.04,53.52,21.06,338.6,12.0,1.3,0.3,338.6,12.0,0.9,0.2
2025-08-21 02:40,68.88,53.52,21.1,337.9,11.9,1.3,0.2,334.5,12.1,1.0,0.7
2025-08-21 02:45,63.96,55.92,20.49,340.7,11.9,1.1,0.0,334.5,11.9,0.7,0.4
2025-08-21 02:50,69.72,57.96,21.54,338.6,12.1,1.4,0.2,336.6,12.1,0.9,0.4
2025-08-21 02:55,66.72,57.0,20.7,337.9,11.9,1.2,0.2,334.5,12.1,0.9,0.5
2025-08-21 03:00,68.04,59.04,20.5,338.6,12.0,1.3,0.2,333.8,12.0,0.9,0.6
2025-08-21 03:05,64.68,54.48,20.93,338.6,11.9,1.1,0.0,334.5,11.9,0.8,0.4
2025-08-21 03:10,67.32,56.76,20.92,338.6,11.9,1.1,0.2,335.9,11.9,0.7,0.4
2025-08-21 03:15,66.48,56.52,20.37,337.2,12.0,1.2,0.3,335.2,12.1,1.0,0.7
2025-08-21 03:20,66.24,59.28,20.71,338.6,11.9,1.2,0.1,332.4,12.0,0.8,0.6
2025-08-21 03:25,65.04,58.44,21.36,340.0,12.0,1.2,0.1,335.2,11.9,0.7,0.4
2025-08-21 03:30,69.0,61.32,20.56,337.9,11.9,1.2,0.2,333.8,11.9,0.9,0.5
2025-08-21 03:35,63.72,54.24,21.05,340.0,12.0,1.2,0.1,338.6,12.1,0.8,0.3
2025-08-21 03:40,66.36,54.96,20.22,338.6,11.9,1.0,0.1,335.2,11.9,0.6,0.3
2025-08-21 03:45,66.6,53.52,20.77,340.0,12.1,1.4,0.2,336.6,12.1,1.0,0.5
2025-08-21 03:50,64.92,53.88,20.51,339.3,12.0,1.1,0.2,337.9,12.0,0.7,0.3
2025-08-21 03:55,68.52,58.68,19.75,337.9,11.9,1.3,0.2,333.1,11.9,0.8,0.5
2025-08-21 04:00,64.56,54.72,20.96,338.6,12.0,1.1,0.2,336.6,11.9,0.8,0.3
2025-08-21 04:05,68.16,56.4,19.81,337.9,11.9,1.2,0.2,335.2,11.9,0.6,0.4
2025-08-21 04:10,67.8,54.24,20.35,339.3,12.1,1.3,0.4,335.2,12.1,1.1,0.5
2025-08-21 04:15,66.48,56.16,21.04,338.6,11.9,1.2,0.1,333.8,12.0,0.9,0.6
2025-08-21 04:20,64.44,59.52,20.71,340.0,11.9,1.1,0.0,334.5,11.9,0.7,0.3
2025-08-21 04:25,70.8,60.48,20.47,337.9,12.1,1.3,0.4,334.5,12.0,0.9,0.6
2025-08-21 04:30,64.08,54.36,20.58,339.3,12.0,1.1,0.2,337.2,11.9,0.8,0.2
2025-08-21 04:35,66.24,63.6,20.28,339.3,11.9,1.1,0.1,334.5,11.8,0.5,0.2
2025-08-21 04:40,70.2,62.16,20.58,340.7,12.1,1.4,0.3,336.6,12.1,1.0,0.6
2025-08-21 04:45,63.84,54.12,20.56,339.3,11.9,1.1,0.1,335.2,11.9,0.7,0.3
2025-08-21 04:50,68.76,59.64,19.83,338.6,12.0,1.4,0.3,333.8,11.9,0.8,0.5
2025-08-21 04:55,66.0,56.04,19.22,337.9,12.0,1.2,0.2,335.2,12.0,0.8,0.4
2025-08-21 05:00,67.2,54.96,20.58,337.9,12.0,1.3,0.2,335.2,12.1,0.9,0.4
2025-08-21 05:05,68.52,56.04,20.13,337.2,12.0,1.2,0.3,334.5,12.1,0.8,0.7
2025-08-21 05:10,68.52,59.52,20.29,337.9,12.0,1.2,0.3,333.1,12.1,1.1,0.8
2025-08-21 05:15,63.84,57.96,20.41,339.3,11.9,1.1,0.1,334.5,11.9,0.7,0.4
2025-08-21 05:20,71.52,59.64,20.88,336.6,12.0,1.4,0.3,334.5,12.1,0.9,0.7
2025-08-21 05:25,65.52,57.72,20.46,338.6,11.9,1.1,0.1,333.8,12.1,0.9,0.6
2025-08-21 05:30,67.32,62.64,21.07,340.0,11.9,1.2,0.1,334.5,11.9,0.8,0.6
2025-08-21 05:35,66.96,54.12,20.51,340.0,12.1,1.4,0.2,337.9,12.0,0.9,0.2
2025-08-21 05:40,66.96,59.4,20.1,339.3,11.9,1.2,0.1,334.5,11.9,0.7,0.3
2025-08-21 05:45,67.32,60.72,20.02,338.6,12.0,1.3,0.2,333.1,12.0,0.9,0.6
2025-08-21 05:50,65.88,56.04,20.08,338.6,12.0,1.2,0.2,334.5,11.9,0.7,0.5
2025-08-21 05:55,66.48,55.2,20.26,338.6,12.0,1.2,0.2,333.8,11.9,0.6,0.4
2025-08-21 06:00,69.84,55.92,21.38,335.9,12.1,1.3,0.5,330.3,11.9,1.0,0.6
2025-08-21 06:05,65.88,54.84,21.26,340.7,12.0,1.2,0.2,337.9,11.9,0.8,0.3
2025-08-21 06:10,65.64,54.96,20.94,338.6,11.9,1.2,0.1,334.5,11.9,0.6,0.5
2025-08-21 06:15,67.08,53.16,20.77,340.0,12.1,1.4,0.2,334.5,12.1,1.0,0.6
2025-08-21 06:20,65.64,55.32,20.79,339.3,12.0,1.1,0.1,336.6,12.1,0.7,0.4
2025-08-21 06:25,68.88,55.44,21.0,338.6,12.0,1.4,0.2,333.8,12.0,1.0,0.5
2025-08-21 06:30,65.28,58.2,20.87,340.0,12.0,1.2,0.1,337.2,11.9,0.6,0.3
2025-08-21 06:35,69.84,59.4,21.31,337.2,12.0,1.3,0.3,333.8,12.0,0.9,0.5
2025-08-21 06:40,65.28,54.0,21.26,339.3,11.9,1.2,0.1,338.6,12.1,0.8,0.4
2025-08-21 06:45,68.64,56.76,20.23,337.9,12.0,1.3,0.3,334.5,12.1,0.9,0.5
2025-08-21 06:50,67.08,60.24,21.54,337.9,11.9,1.2,0.2,333.1,11.9,0.8,0.5
2025-08-21 06:55,70.44,60.72,22.45,337.9,12.0,1.3,0.3,332.4,12.0,0.9,0.7
2025-08-21 07:00,65.28,56.4,21.63,339.3,12.0,1.2,0.2,335.9,12.0,0.7,0.4
2025-08-21 07:05,68.76,57.24,21.71,339.3,11.9,1.2,0.0,335.2,11.9,0.8,0.5
2025-08-21 07:10,68.64,56.16,21.27,338.6,12.1,1.3,0.3,335.9,12.0,0.9,0.3
2025-08-21 07:15,67.8,59.28,21.94,337.9,11.9,1.1,0.2,333.8,12.0,0.9,0.6
2025-08-21 07:20,67.08,60.0,21.85,340.0,12.0,1.2,0.1,334.5,11.9,0.7,0.4
2025-08-21 07:25,69.96,60.0,20.87,337.9,12.1,1.3,0.3,334.5,11.9,0.8,0.4
2025-08-21 07:30,67.56,57.24,22.04,339.3,12.0,1.3,0.2,337.9,11.8,0.7,-0.1
2025-08-21 07:35,67.2,61.8,21.47,339.3,11.9,1.2,0.1,331.7,11.9,0.9,0.5
2025-08-21 07:40,70.68,63.84,20.69,340.0,12.1,1.4,0.3,333.8,12.1,1.2,0.6
2025-08-21 07:45,66.12,55.68,20.3,340.0,12.0,1.2,0.1,337.9,11.9,0.7,0.2
2025-08-21 07:50,69.12,57.48,20.63,337.9,12.0,1.3,0.3,335.9,12.1,0.8,0.5
2025-08-21 07:55,67.92,58.68,20.95,338.6,11.9,1.1,0.2,333.1,11.9,0.8,0.4
2025-08-21 08:00,68.28,58.2,20.77,339.3,12.1,1.4,0.2,336.6,12.1,1.0,0.4
2025-08-21 08:05,67.56,56.64,21.13,337.9,12.1,1.3,0.4,337.2,11.9,0.7,0.2
2025-08-21 08:10,68.64,61.08,21.72,338.6,11.9,1.2,0.1,331.0,12.1,1.0,0.9
2025-08-21 08:15,66.12,56.64,21.63,339.3,12.1,1.3,0.3,335.9,12.0,0.8,0.4
2025-08-21 08:20,69.84,57.96,21.14,337.9,12.1,1.3,0.4,335.2,12.1,1.0,0.7
2025-08-21 08:25,66.84,57.6,21.18,337.9,12.0,1.2,0.3,333.8,12.0,0.9,0.6
2025-08-21 08:30,70.2,62.76,20.92,337.9,11.9,1.2,0.1,331.7,12.0,0.9,0.7
2025-08-21 08:35,64.92,56.52,20.93,341.4,12.1,1.2,0.2,336.6,11.9,0.9,0.3
2025-08-21 08:40,69.36,58.8,21.27,339.3,12.0,1.2,0.2,336.6,12.0,0.8,0.4
2025-08-21 08:45,67.08,57.6,21.08,338.6,12.0,1.2,0.2,334.5,11.9,0.8,0.3
2025-08-21 08:50,69.12,61.44,20.12,338.6,12.0,1.2,0.2,334.5,11.9,0.9,0.4
2025-08-21 08:55,68.76,56.28,20.71,338.6,12.1,1.3,0.4,337.9,12.1,0.8,0.4
2025-08-21 09:00,66.48,64.56,21.41,339.3,11.9,1.2,0.1,333.8,11.9,0.8,0.4
2025-08-21 09:05,73.44,58.32,21.34,337.9,12.1,1.5,0.3,340.7,12.3,0.9,0.3
2025-08-21 09:10,64.56,59.88,20.89,338.6,11.9,1.1,0.1,331.7,11.7,0.7,0.4
2025-08-21 09:15,70.08,56.76,22.31,339.3,11.9,1.2,0.1,337.2,12.2,0.8,0.5
2025-08-21 09:20,67.08,59.16,21.11,340.7,12.1,1.3,0.2,340.0,12.1,0.9,0.3
2025-08-21 09:25,69.24,60.84,21.03,337.9,12.0,1.3,0.3,333.1,12.0,0.8,0.6
2025-08-21 09:30,71.16,58.92,20.82,337.2,12.1,1.3,0.4,335.9,12.1,0.7,0.4
2025-08-21 09:35,70.08,58.32,20.08,338.6,11.9,1.3,0.2,330.3,12.0,1.0,0.7
2025-08-21 09:40,66.48,60.0,20.11,340.0,12.0,1.1,0.1,332.4,11.9,0.7,0.6
2025-08-21 09:45,70.44,58.92,19.92,340.7,12.1,1.4,0.2,336.6,11.9,0.8,0.2
2025-08-21 09:50,67.92,58.44,20.13,339.3,11.9,1.2,0.0,336.6,12.0,0.8,0.4
2025-08-21 09:55,69.72,61.92,20.15,338.6,11.9,1.2,0.2,334.5,11.9,0.7,0.4
2025-08-21 10:00,68.4,59.28,19.98,340.0,12.1,1.3,0.2,337.9,11.9,0.8,0.0
2025-08-21 10:05,66.36,57.6,20.14,339.3,11.9,1.1,0.0,333.8,11.8,0.6,0.4
2025-08-21 10:10,70.56,56.76,21.27,338.6,12.0,1.3,0.2,341.4,12.2,0.8,0.2
2025-08-21 10:15,64.68,58.08,19.72,339.3,11.9,1.2,0.1,333.1,11.9,0.7,0.5
2025-08-21 10:20,70.8,57.84,20.61,337.9,12.0,1.3,0.3,337.9,12.1,0.8,0.4
2025-08-21 10:25,67.08,61.56,19.66,337.2,11.9,1.2,0.2,332.4,12.1,0.9,0.7
2025-08-21 10:30,69.6,58.56,19.01,338.6,12.0,1.3,0.2,335.2,12.1,0.9,0.7
2025-08-21 10:35,66.96,57.24,20.14,339.3,12.0,1.3,0.2,335.2,12.0,0.9,0.4
2025-08-21 10:40,69.96,59.76,20.2,339.3,12.0,1.3,0.2,334.5,12.0,1.0,0.5
2025-08-21 10:45,66.72,60.48,19.81,338.6,12.0,1.2,0.2,334.5,12.0,0.9,0.5
2025-08-21 10:50,67.32,57.24,20.3,338.6,11.9,1.2,0.1,333.1,11.9,0.7,0.4
2025-08-21 10:55,65.52,57.84,19.48,340.7,12.1,1.2,0.2,335.2,11.9,0.8,0.4
2025-08-21 11:00,70.8,60.84,20.06,336.6,11.9,1.2,0.2,333.8,11.9,0.8,0.4
2025-08-21 11:05,66.84,55.32,20.37,339.3,12.0,1.2,0.2,335.2,12.1,1.0,0.5
2025-08-21 11:10,66.24,57.12,19.89,339.3,12.0,1.2,0.2,332.4,11.9,0.8,0.6
2025-08-21 11:15,69.0,55.92,20.28,340.0,12.1,1.3,0.2,334.5,12.2,1.2,0.6
2025-08-21 11:20,65.28,55.8,20.07,340.7,11.9,1.2,0.0,339.3,11.9,0.8,0.2
2025-08-21 11:25,69.0,59.16,19.43,338.6,12.0,1.3,0.3,336.6,12.0,0.8,0.3
2025-08-21 11:30,66.12,60.72,19.82,337.9,11.9,1.2,0.0,333.8,12.0,0.8,0.6
2025-08-21 11:35,69.84,63.48,20.08,339.3,12.1,1.4,0.3,335.9,12.1,1.0,0.5
2025-08-21 11:40,65.28,55.08,19.63,337.9,11.9,1.0,0.2,334.5,12.0,0.8,0.6
2025-08-21 11:45,68.64,60.0,19.61,338.6,12.0,1.3,0.2,333.1,11.9,0.8,0.5
2025-08-21 11:50,67.32,57.84,19.82,339.3,12.1,1.3,0.3,336.6,12.0,0.9,0.3
2025-08-21 11:55,68.88,60.84,19.31,337.9,12.0,1.2,0.3,333.1,12.0,0.9,0.7
2025-08-21 12:00,67.68,55.92,19.31,339.3,12.1,1.3,0.2,335.2,12.0,0.8,0.4
2025-08-21 12:05,67.56,60.6,19.09,337.9,12.0,1.2,0.2,333.8,11.9,0.8,0.5
2025-08-21 12:10,66.6,56.64,19.22,340.0,11.9,1.2,0.0,335.2,11.9,0.7,0.3
2025-08-21 12:15,66.6,54.96,18.94,340.0,12.0,1.2,0.2,337.9,12.0,0.7,0.3
2025-08-21 12:20,66.84,56.16,19.27,337.9,11.9,1.2,0.1,334.5,12.0,0.8,0.6
2025-08-21 12:25,65.28,60.0,19.85,338.6,11.9,1.1,0.2,332.4,11.9,0.7,0.5
2025-08-21 12:30,64.44,54.84,19.35,340.0,12.1,1.2,0.2,336.6,11.9,0.8,0.1
2025-08-21 12:35,68.76,58.92,20.0,337.2,11.9,1.3,0.2,335.9,12.0,0.8,0.4
2025-08-21 12:40,68.88,61.68,19.72,338.6,12.1,1.4,0.3,334.5,12.1,1.1,0.5
2025-08-21 12:45,65.16,58.2,19.72,338.6,11.9,1.1,0.1,335.2,11.9,0.6,0.4
2025-08-21 12:50,67.44,57.24,18.96,340.0,12.1,1.3,0.3,336.6,11.9,0.8,0.3
2025-08-21 12:55,67.08,60.48,20.42,338.6,12.0,1.3,0.2,335.9,12.0,0.8,0.3
2025-08-21 13:00,68.88,58.44,20.54,338.6,12.0,1.3,0.3,335.2,12.1,1.1,0.6
2025-08-21 13:05,65.4,56.16,20.95,337.9,11.9,1.2,0.1,334.5,12.0,0.8,0.5
2025-08-21 13:10,68.4,60.12,20.29,339.3,11.9,1.3,0.1,332.4,12.1,1.1,0.8
2025-08-21 13:15,65.76,59.04,19.8,340.0,12.0,1.2,0.2,336.6,12.0,0.8,0.3
2025-08-21 13:20,68.52,59.04,20.21,338.6,11.9,1.2,0.2,333.8,12.0,0.8,0.6
2025-08-21 13:25,68.16,56.88,20.6,339.3,12.1,1.3,0.2,336.6,12.1,0.8,0.4
2025-08-21 13:30,69.96,62.4,20.65,337.9,12.0,1.3,0.2,333.8,11.9,0.7,0.5
2025-08-21 13:35,67.68,58.32,19.73,340.0,12.0,1.2,0.2,335.2,12.0,0.9,0.4
2025-08-21 13:40,67.56,61.44,19.23,338.6,11.9,1.2,0.1,334.5,11.9,0.7,0.4
2025-08-21 13:45,66.72,62.4,18.88,337.9,11.9,1.2,0.2,332.4,12.0,0.8,0.7
2025-08-21 13:50,67.2,59.4,19.2,339.3,12.0,1.2,0.2,335.2,12.0,0.8,0.4
2025-08-21 13:55,67.08,57.12,20.24,340.0,12.1,1.2,0.3,336.6,11.9,0.9,0.3
2025-08-21 14:00,67.68,57.72,20.39,339.3,12.0,1.2,0.2,336.6,11.9,0.9,0.3
2025-08-21 14:05,70.08,58.44,19.77,337.2,12.0,1.2,0.3,333.8,12.1,1.0,0.7
2025-08-21 14:10,65.76,57.84,21.07,338.6,11.9,1.2,0.0,333.1,11.9,0.7,0.5
2025-08-21 14:15,70.32,57.72,20.7,339.3,12.1,1.3,0.3,340.0,12.2,0.8,0.3
2025-08-21 14:20,66.72,57.84,19.76,339.3,11.9,1.2,0.1,334.5,11.9,0.8,0.4
2025-08-21 14:25,71.64,57.72,19.73,337.9,12.0,1.4,0.3,331.0,12.1,1.1,0.8
2025-08-21 14:30,65.4,58.44,20.07,339.3,11.9,1.1,0.1,335.2,11.8,0.8,0.4
2025-08-21 14:35,70.8,56.16,19.39,337.9,12.0,1.2,0.3,331.0,12.2,1.0,0.9
2025-08-21 14:40,69.72,60.24,19.88,337.9,12.1,1.2,0.4,333.1,12.1,0.9,0.6
2025-08-21 14:45,66.48,57.24,18.55,338.6,11.9,1.1,0.2,334.5,12.0,0.8,0.4
2025-08-21 14:50,67.32,59.4,19.72,338.6,12.0,1.1,0.2,332.4,11.9,0.8,0.6
2025-08-21 14:55,69.6,63.6,20.13,337.9,12.0,1.2,0.3,331.0,11.9,1.0,0.7
2025-08-21 15:00,66.96,57.24,19.75,340.0,12.0,1.2,0.1,337.2,11.9,0.8,0.3
2025-08-21 15:05,68.28,57.48,20.75,337.9,11.9,1.2,0.2,335.2,11.9,0.7,0.4
2025-08-21 15:10,70.68,56.52,20.09,340.0,12.1,1.2,0.3,334.5,12.1,1.0,0.7
2025-08-21 15:15,67.68,58.68,20.58,340.0,12.0,1.2,0.2,335.2,11.9,0.8,0.5
2025-08-21 15:20,70.08,57.72,20.75,337.9,12.0,1.2,0.2,338.6,12.1,0.8,0.3
2025-08-21 15:25,66.96,58.92,20.46,340.0,11.9,1.2,0.0,337.2,11.9,0.8,0.2
2025-08-21 15:30,72.48,62.4,20.66,337.9,12.1,1.3,0.4,333.1,12.0,0.9,0.6
2025-08-21 15:35,67.2,58.68,20.65,338.6,11.9,1.1,0.1,335.2,12.0,0.8,0.4
2025-08-21 15:40,71.04,59.16,20.69,337.9,12.0,1.3,0.3,335.9,12.1,0.8,0.4
2025-08-21 15:45,68.64,61.56,21.56,337.2,11.9,1.1,0.2,332.4,11.9,0.8,0.6
2025-08-21 15:50,69.12,60.12,21.09,340.0,12.0,1.3,0.1,335.2,12.0,0.9,0.5
2025-08-21 15:55,70.44,62.04,21.47,338.6,12.1,1.4,0.3,334.5,11.7,0.9,0.3
2025-08-21 16:00,69.0,60.48,21.35,337.9,11.9,1.1,0.1,335.2,12.2,0.8,0.7
2025-08-21 16:05,72.12,62.88,21.56,339.3,12.1,1.4,0.2,337.9,12.0,0.9,0.3
2025-08-21 16:10,68.28,64.08,21.36,337.9,11.9,1.0,0.2,329.7,11.7,0.9,0.5
2025-08-21 16:15,76.32,60.72,22.41,336.6,12.1,1.5,0.4,341.4,12.4,0.9,0.5
2025-08-21 16:20,70.2,63.36,21.3,339.3,12.0,1.3,0.2,333.8,11.8,0.8,0.4
2025-08-21 16:25,71.04,62.64,21.84,338.6,11.9,1.2,0.1,332.4,11.9,0.8,0.6
2025-08-21 16:30,71.76,58.2,20.76,340.0,12.0,1.2,0.1,337.2,12.1,0.8,0.4
2025-08-21 16:35,72.36,62.64,21.56,338.6,12.0,1.3,0.3,335.9,12.1,0.9,0.5
2025-08-21 16:40,71.76,63.0,22.04,337.9,11.9,1.2,0.2,335.2,11.9,0.8,0.3
2025-08-21 16:45,71.04,63.84,22.5,339.3,12.0,1.2,0.2,329.7,11.8,0.8,0.6
2025-08-21 16:50,72.0,60.24,20.62,339.3,12.0,1.3,0.2,335.2,12.1,0.9,0.5
2025-08-21 16:55,70.44,63.12,21.2,338.6,11.9,1.1,0.2,332.4,11.9,0.9,0.6
2025-08-21 17:00,72.24,63.24,22.31,339.3,12.1,1.4,0.3,338.6,11.9,0.8,0.2
2025-08-21 17:05,72.72,63.72,22.37,337.9,11.9,1.2,0.2,335.2,12.0,0.9,0.4
2025-08-21 17:10,75.12,62.64,21.76,338.6,12.0,1.4,0.2,339.3,12.2,0.9,0.3
2025-08-21 17:15,69.24,65.64,22.36,338.6,11.9,1.2,0.1,335.2,11.8,0.7,0.3
2025-08-21 17:20,73.2,69.0,22.33,339.3,12.0,1.2,0.2,333.1,11.9,0.9,0.4
2025-08-21 17:25,73.44,69.72,22.44,338.6,12.1,1.4,0.2,339.3,12.1,0.9,0.3
2025-08-21 17:30,71.88,67.8,22.71,337.9,11.9,1.1,0.2,334.5,12.1,0.7,0.6
2025-08-21 17:35,71.04,68.64,23.07,340.0,12.0,1.2,0.2,334.5,11.7,0.7,0.3
2025-08-21 17:40,75.36,67.92,22.44,338.6,12.0,1.3,0.2,335.2,12.1,0.9,0.5
2025-08-21 17:45,74.52,63.84,23.29,340.0,12.1,1.4,0.2,338.6,12.1,1.0,0.3
2025-08-21 17:50,72.12,69.0,22.87,338.6,11.9,1.1,0.1,334.5,11.8,0.8,0.4
2025-08-21 17:55,77.52,71.04,23.63,340.7,12.1,1.4,0.2,338.6,12.1,0.9,0.3
2025-08-21 18:00,74.64,73.92,23.5,338.6,12.0,1.3,0.2,338.6,12.1,0.9,0.3
2025-08-21 18:05,74.4,72.24,22.51,338.6,12.0,1.3,0.2,335.9,12.1,0.9,0.4
2025-08-21 18:10,72.12,74.16,23.1,340.0,12.0,1.4,0.1,334.5,11.8,0.7,0.1
2025-08-21 18:15,79.8,73.68,23.2,337.2,12.0,1.4,0.3,335.2,12.1,1.0,0.5
2025-08-21 18:20,73.2,76.32,24.37,339.3,11.9,1.1,0.1,335.9,12.0,0.7,0.4
2025-08-21 18:25,75.84,76.32,23.99,338.6,11.9,1.2,0.1,329.7,11.9,0.8,0.7
2025-08-21 18:30,75.12,71.76,24.11,339.3,12.0,1.2,0.2,334.5,12.0,0.9,0.4
2025-08-21 18:35,77.28,75.48,25.03,338.6,11.9,1.3,0.2,330.3,12.0,1.0,0.7
2025-08-21 18:40,74.52,75.36,24.79,339.3,12.0,1.1,0.2,334.5,12.1,0.9,0.7
2025-08-21 18:45,76.8,79.2,24.94,338.6,11.9,1.2,0.1,332.4,11.8,0.9,0.3
2025-08-21 18:50,78.72,77.4,25.02,339.3,12.1,1.5,0.2,337.9,12.1,1.0,0.4
2025-08-21 18:55,76.56,78.48,24.75,338.6,12.0,1.2,0.2,339.3,12.0,0.7,0.2
2025-08-21 19:00,79.2,76.92,24.47,341.4,12.1,1.2,0.2,336.6,11.9,0.8,0.2
2025-08-21 19:05,79.8,79.32,25.52,338.6,12.0,1.3,0.2,336.6,12.1,1.0,0.4
2025-08-21 19:10,78.48,75.72,25.24,338.6,12.1,1.3,0.3,337.9,12.1,1.0,0.3
2025-08-21 19:15,78.24,83.4,25.21,338.6,11.9,1.2,0.1,335.2,11.8,0.6,0.2
2025-08-21 19:20,78.24,80.04,24.74,344.1,12.2,1.3,0.0,337.2,12.2,1.3,0.5
2025-08-21 19:25,81.12,78.6,24.57,334.5,11.9,1.2,0.4,335.9,12.1,0.8,0.4
2025-08-21 19:30,80.04,85.44,24.9,340.0,12.1,1.3,0.3,331.0,11.9,0.9,0.6
2025-08-21 19:35,80.04,81.72,24.75,338.6,11.9,1.2,0.0,335.9,12.1,1.0,0.4
2025-08-21 19:40,81.0,83.28,25.0,337.9,12.1,1.3,0.3,334.5,12.0,0.9,0.5
2025-08-21 19:45,80.28,82.92,25.06,338.6,12.1,1.3,0.4,332.4,12.1,0.9,0.7
2025-08-21 19:50,82.2,80.4,24.06,337.2,11.9,1.3,0.2,331.7,11.9,0.9,0.6
2025-08-21 19:55,79.92,84.84,24.62,340.0,11.9,1.2,0.0,337.9,11.9,0.8,0.2
2025-08-21 20:00,82.44,86.88,24.36,337.9,12.0,1.3,0.2,337.2,12.0,0.8,0.3
2025-08-21 20:05,79.8,81.6,24.22,341.4,11.9,1.2,0.0,337.9,12.0,0.8,0.3
2025-08-21 20:10,84.6,86.04,24.67,336.6,11.9,1.3,0.3,333.1,11.9,0.9,0.5
2025-08-21 20:15,81.12,82.92,24.32,342.1,12.1,1.2,0.1,336.6,12.2,1.1,0.5
2025-08-21 20:20,83.16,79.44,24.37,336.6,11.8,1.2,0.1,337.9,11.9,0.6,0.2
2025-08-21 20:25,82.8,86.76,24.74,342.1,12.1,1.4,0.1,336.6,12.0,1.0,0.3
2025-08-21 20:30,83.4,82.08,24.73,339.3,12.0,1.1,0.2,341.4,12.1,1.0,0.2
2025-08-21 20:35,84.72,85.8,24.77,337.9,12.1,1.4,0.4,335.9,12.1,0.9,0.5
2025-08-21 20:40,83.28,87.12,24.1,337.9,11.9,1.1,0.1,333.1,11.9,0.9,0.3
2025-08-21 20:45,84.36,84.96,24.26,340.7,12.1,1.3,0.1,333.8,12.1,1.1,0.6
2025-08-21 20:50,82.2,84.12,23.9,336.6,11.9,1.1,0.2,335.2,12.1,0.9,0.6
2025-08-21 20:55,86.16,89.16,24.61,423.4,12.6,-2.6,-6.5,332.4,11.9,0.9,0.6
2025-08-21 21:00,172.68,86.16,24.24,331.7,12.0,2.0,0.7,333.8,11.9,0.8,0.5
2025-08-21 21:05,129.24,92.28,25.07,337.9,11.9,1.3,0.2,333.8,12.0,1.0,0.6
2025-08-21 21:10,104.04,82.08,24.46,338.6,12.0,1.2,0.3,336.6,12.1,0.9,0.4
2025-08-21 21:15,89.28,88.8,24.77,340.7,12.1,1.1,0.2,333.8,11.9,0.7,0.5
2025-08-21 21:20,85.68,88.44,25.22,337.9,12.1,1.4,0.4,332.4,11.9,1.1,0.5
2025-08-21 21:25,85.92,87.24,25.18,337.9,12.0,1.3,0.2,336.6,12.0,0.8,0.3
2025-08-21 21:30,83.88,90.48,24.34,340.7,12.0,1.2,0.1,338.6,12.0,0.7,0.2
2025-08-21 21:35,87.84,94.08,24.42,337.9,11.9,1.3,0.2,334.5,11.9,0.8,0.2
2025-08-21 21:40,84.36,92.76,24.34,343.4,12.1,1.3,0.0,339.3,12.1,1.0,0.3
2025-08-21 21:45,85.56,89.04,24.95,337.2,11.8,1.1,0.1,335.9,11.9,0.7,0.3
2025-08-21 21:50,88.08,93.0,25.26,340.7,12.1,1.4,0.2,336.6,12.1,1.0,0.5
2025-08-21 21:55,86.4,89.4,25.58,337.9,12.0,1.3,0.3,337.2,12.1,0.8,0.4
2025-08-21 22:00,88.44,92.52,25.17,338.6,12.1,1.3,0.3,334.5,12.1,1.1,0.6
2025-08-21 22:05,86.4,88.68,25.74,340.7,12.1,1.2,0.2,339.3,12.1,0.9,0.3
2025-08-21 22:10,89.64,94.8,24.89,337.9,11.9,1.2,0.2,334.5,12.0,1.0,0.5
2025-08-21 22:15,87.0,88.32,25.7,340.0,12.0,1.3,0.1,335.2,12.1,0.9,0.5
2025-08-21 22:20,88.8,91.32,25.38,338.6,11.9,1.3,0.1,335.2,12.0,0.9,0.5
2025-08-21 22:25,88.2,91.8,25.81,338.6,11.9,1.1,0.2,332.4,11.9,0.8,0.6
2025-08-21 22:30,89.4,95.04,26.18,338.6,12.1,1.3,0.3,333.8,12.1,1.1,0.8
2025-08-21 22:35,84.84,88.08,25.29,339.3,12.0,1.2,0.1,335.9,12.0,0.8,0.4
2025-08-21 22:40,90.36,98.04,25.71,337.2,12.1,1.3,0.4,336.6,12.2,1.2,0.5
2025-08-21 22:45,86.16,93.24,25.27,337.9,12.1,1.4,0.3,337.9,12.1,1.0,0.4
2025-08-21 22:50,88.44,93.72,26.08,338.6,11.9,1.2,0.0,337.9,12.1,1.0,0.4
2025-08-21 22:55,87.48,91.32,25.05,338.6,11.9,1.2,0.1,335.9,12.0,0.8,0.4
2025-08-21 23:00,88.68,98.64,26.26,339.3,11.9,1.2,0.1,335.9,12.0,0.8,0.4
2025-08-21 23:05,88.44,91.68,25.14,341.4,12.1,1.3,0.2,340.0,12.0,0.7,0.2
2025-08-21 23:10,88.44,94.08,24.85,336.6,11.9,1.2,0.2,335.9,12.1,0.7,0.4
2025-08-21 23:15,87.84,94.08,25.36,340.0,12.0,1.2,0.1,335.9,11.9,0.9,0.3
2025-08-21 23:20,89.16,91.8,26.33,338.6,11.9,1.2,0.2,337.9,12.0,1.0,0.3
2025-08-21 23:25,89.16,88.8,26.36,341.4,12.1,1.4,0.2,337.9,12.0,1.0,0.3
2025-08-21 23:30,87.24,88.68,26.65,338.6,11.9,1.1,0.1,334.5,11.9,0.7,0.4
2025-08-21 23:35,90.84,93.12,26.6,340.0,12.1,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-21 23:40,85.44,88.44,26.69,341.4,11.9,1.1,0.0,337.2,12.1,1.0,0.3
2025-08-21 23:45,90.84,93.48,26.45,337.2,11.9,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-21 23:50,88.32,93.96,26.48,338.6,12.0,1.2,0.1,337.2,12.1,1.0,0.3
2025-08-21 23:55,89.52,91.32,27.44,338.6,12.0,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 00:00,89.28,94.44,26.23,337.9,11.9,1.2,0.2,337.2,12.1,1.0,0.3
2025-08-22 00:05,89.28,92.52,26.99,340.7,12.0,1.3,0.0,337.2,12.1,1.0,0.3
2025-08-22 00:10,88.08,90.0,27.18,337.9,12.0,1.2,0.3,337.2,12.1,1.0,0.3
2025-08-22 00:15,91.68,96.36,26.76,336.6,11.9,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 00:20,87.36,90.24,27.06,341.4,12.1,1.2,0.2,337.2,12.1,1.0,0.3
2025-08-22 00:25,91.44,92.88,26.66,335.9,11.9,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 00:30,87.96,94.8,26.59,342.1,12.1,1.2,0.1,337.2,12.1,1.0,0.3
2025-08-22 00:35,90.12,89.64,26.59,337.9,12.0,1.1,0.3,337.2,12.1,1.0,0.3
2025-08-22 00:40,89.4,91.92,27.22,340.7,12.0,1.2,0.0,337.2,12.1,1.0,0.3
2025-08-22 00:45,90.24,94.32,26.81,339.3,12.0,1.3,0.1,337.2,12.1,1.0,0.3
2025-08-22 00:50,90.84,98.16,27.74,338.6,12.1,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 00:55,88.68,92.16,26.05,339.3,11.9,1.1,0.1,337.2,12.1,1.0,0.3
2025-08-22 01:00,93.12,101.64,25.87,338.6,12.1,1.4,0.4,337.2,12.1,1.0,0.3
2025-08-22 01:05,86.16,88.44,26.73,341.4,12.0,1.1,0.1,337.2,12.1,1.0,0.3
2025-08-22 01:10,91.8,95.52,26.66,337.9,12.1,1.4,0.4,337.2,12.1,1.0,0.3
2025-08-22 01:15,88.08,93.36,26.66,338.6,11.9,1.1,-0.1,337.2,12.1,1.0,0.3
2025-08-22 01:20,91.32,94.44,25.73,337.9,12.0,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 01:25,87.84,88.08,25.81,338.6,11.9,1.2,0.2,337.2,12.1,1.0,0.3
2025-08-22 01:30,91.08,96.36,26.7,337.2,11.9,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 01:35,87.48,90.48,25.59,338.6,12.0,1.2,0.2,337.2,12.1,1.0,0.3
2025-08-22 01:40,90.0,93.6,26.53,339.3,12.1,1.2,0.2,337.2,12.1,1.0,0.3
2025-08-22 01:45,87.36,91.2,26.0,339.3,12.1,1.2,0.4,337.2,12.1,1.0,0.3
2025-08-22 01:50,91.32,98.28,26.73,336.6,11.9,1.2,0.2,337.2,12.1,1.0,0.3
2025-08-22 01:55,86.28,91.8,26.33,342.8,12.1,1.3,0.0,337.2,12.1,1.0,0.3
2025-08-22 02:00,89.28,93.36,25.6,338.6,11.9,1.2,0.1,337.2,12.1,1.0,0.3
2025-08-22 02:05,90.36,95.16,26.97,340.0,12.1,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 02:10,90.24,94.56,26.17,337.2,11.9,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 02:15,88.8,91.56,25.68,341.4,12.1,1.4,0.1,337.2,12.1,1.0,0.3
2025-08-22 02:20,89.88,99.96,26.32,339.3,12.0,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 02:25,91.56,94.44,26.39,337.2,12.0,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 02:30,87.24,91.8,26.03,341.4,11.9,1.1,-0.1,337.2,12.1,1.0,0.3
2025-08-22 02:35,91.08,94.2,25.52,340.7,12.1,1.3,0.3,337.2,12.1,1.0,0.3
2025-08-22 02:40,89.52,96.6,26.06,337.9,11.9,1.2,0.2,337.2,12.1,1.0,0.3
2025-08-22 02:45,92.52,93.96,25.23,338.6,12.1,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 02:50,86.64,90.36,24.93,339.3,11.9,1.1,0.0,337.2,12.1,1.0,0.3
2025-08-22 02:55,93.36,98.04,24.78,336.6,12.0,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 03:00,89.4,96.96,25.33,337.2,12.1,1.2,0.4,337.2,12.1,1.0,0.3
2025-08-22 03:05,90.0,93.36,25.91,338.6,11.9,1.3,0.1,337.2,12.1,1.0,0.3
2025-08-22 03:10,88.92,94.2,25.58,339.3,12.1,1.3,0.3,337.2,12.1,1.0,0.3
2025-08-22 03:15,91.92,96.84,24.85,336.6,12.0,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 03:20,86.88,91.44,25.49,342.1,11.9,1.1,-0.1,337.2,12.1,1.0,0.3
2025-08-22 03:25,92.16,92.28,25.92,337.2,11.9,1.3,0.3,337.2,12.1,1.0,0.3
2025-08-22 03:30,88.92,93.48,25.54,341.4,12.1,1.4,0.1,337.2,12.1,1.0,0.3
2025-08-22 03:35,160.32,87.72,25.95,318.6,12.0,2.5,1.8,337.2,12.1,1.0,0.3
2025-08-22 03:40,94.08,89.88,25.81,340.0,12.1,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 03:45,93.96,90.84,26.59,337.9,11.9,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 03:50,92.88,95.64,25.73,340.0,12.1,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 03:55,92.52,89.28,25.14,337.9,11.9,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 04:00,92.88,94.92,25.41,341.4,12.1,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 04:05,92.04,93.0,25.22,337.9,11.9,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 04:10,92.88,97.08,25.06,340.7,12.1,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 04:15,90.96,86.16,25.26,340.0,11.9,1.2,0.1,337.2,12.1,1.0,0.3
2025-08-22 04:20,94.56,96.48,23.69,338.6,12.0,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 04:25,89.04,89.4,23.95,341.4,11.9,1.2,-0.1,337.2,12.1,1.0,0.3
2025-08-22 04:30,93.12,88.32,23.8,338.6,12.0,-4.8,-5.1,337.2,12.1,1.0,0.3
2025-08-22 04:35,101.88,89.64,24.49,320.7,11.4,1.3,-0.2,337.2,12.1,1.0,0.3
2025-08-22 04:40,97.32,91.8,24.41,339.3,12.1,1.3,0.3,337.2,12.1,1.0,0.3
2025-08-22 04:45,91.68,78.6,23.82,344.1,12.2,1.4,-0.1,337.2,12.1,1.0,0.3
2025-08-22 04:50,97.68,80.88,23.53,338.6,12.0,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 04:55,97.32,81.48,24.07,339.3,12.1,1.5,0.2,337.2,12.1,1.0,0.3
2025-08-22 05:00,97.08,85.32,23.67,339.3,12.0,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 05:05,99.48,79.32,24.01,339.3,12.1,1.5,0.3,337.2,12.1,1.0,0.3
2025-08-22 05:10,95.28,86.16,23.91,338.6,12.0,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 05:15,98.04,90.12,24.14,340.0,11.9,1.5,0.1,337.2,12.1,1.0,0.3
2025-08-22 05:20,92.88,78.6,23.49,339.3,12.0,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 05:25,98.52,85.8,23.48,337.9,11.9,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 05:30,95.64,81.0,23.61,337.9,12.0,1.5,0.2,337.2,12.1,1.0,0.3
2025-08-22 05:35,97.2,81.96,23.85,337.2,12.0,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 05:40,94.56,83.4,24.09,338.6,11.9,1.3,0.1,337.2,12.1,1.0,0.3
2025-08-22 05:45,99.0,82.92,22.35,337.9,12.0,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 05:50,93.48,79.68,24.48,339.3,11.9,1.2,0.1,337.2,12.1,1.0,0.3
2025-08-22 05:55,99.24,84.12,24.19,340.0,12.0,1.5,0.2,337.2,12.1,1.0,0.3
2025-08-22 06:00,94.8,77.64,22.63,339.3,12.0,1.2,0.2,337.2,12.1,1.0,0.3
2025-08-22 06:05,94.68,90.12,23.67,338.6,11.9,1.2,0.1,337.2,12.1,1.0,0.3
2025-08-22 06:10,98.04,79.68,22.69,338.6,12.1,1.4,0.4,337.2,12.1,1.0,0.3
2025-08-22 06:15,93.24,82.68,23.27,337.9,11.9,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 06:20,97.32,84.96,22.79,340.0,12.1,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 06:25,94.32,79.44,23.16,337.9,12.0,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 06:30,94.08,73.08,22.78,337.9,12.0,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 06:35,93.6,78.48,22.83,338.6,11.9,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 06:40,95.4,76.2,23.2,338.6,12.0,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 06:45,90.72,70.68,23.35,338.6,12.0,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 06:50,96.12,78.24,22.53,337.9,11.9,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 06:55,90.24,77.64,22.13,337.9,11.9,1.3,0.1,337.2,12.1,1.0,0.3
2025-08-22 07:00,95.4,78.72,22.21,338.6,12.1,1.4,0.4,337.2,12.1,1.0,0.3
2025-08-22 07:05,92.4,72.6,21.82,337.2,11.9,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 07:10,91.08,77.52,22.57,339.3,11.9,1.3,0.1,337.2,12.1,1.0,0.3
2025-08-22 07:15,90.72,74.52,21.38,337.9,12.0,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 07:20,89.04,73.2,21.69,337.9,11.9,1.3,0.1,337.2,12.1,1.0,0.3
2025-08-22 07:25,90.36,72.72,21.75,339.3,12.0,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 07:30,87.0,74.28,21.74,337.2,11.9,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 07:35,86.4,66.24,23.19,339.3,12.0,1.4,0.1,337.2,12.1,1.0,0.3
2025-08-22 07:40,87.36,65.16,21.99,337.9,12.0,1.3,0.3,337.2,12.1,1.0,0.3
2025-08-22 07:45,89.76,70.8,22.3,337.9,12.1,1.5,0.4,337.2,12.1,1.0,0.3
2025-08-22 07:50,84.84,66.84,22.05,339.3,12.0,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 07:55,88.08,66.48,22.01,339.3,12.0,1.5,0.2,337.2,12.1,1.0,0.3
2025-08-22 08:00,83.88,67.32,21.87,340.0,11.9,1.3,0.1,337.2,12.1,1.0,0.3
2025-08-22 08:05,88.68,73.2,22.47,337.2,11.9,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 08:10,85.08,62.04,22.32,337.9,12.0,1.3,0.3,337.2,12.1,1.0,0.3
2025-08-22 08:15,87.24,68.76,22.31,337.9,12.0,1.3,0.3,337.2,12.1,1.0,0.3
2025-08-22 08:20,84.48,71.28,21.76,338.6,12.0,1.3,0.3,337.2,12.1,1.0,0.3
2025-08-22 08:25,89.88,70.56,22.66,337.9,12.1,1.6,0.3,337.2,12.1,1.0,0.3
2025-08-22 08:30,82.56,62.28,21.97,338.6,12.0,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 08:35,86.16,76.8,22.6,338.6,12.0,1.3,0.2,337.2,12.1,1.0,0.3
2025-08-22 08:40,88.2,63.6,22.06,337.9,12.1,1.6,0.4,337.2,12.1,1.0,0.3
2025-08-22 08:45,83.28,65.28,22.49,338.6,11.9,1.2,0.1,337.2,12.1,1.0,0.3
2025-08-22 08:50,87.96,70.08,23.08,338.6,12.1,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 08:55,86.64,68.88,22.95,337.9,12.0,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 09:00,86.4,65.4,22.97,339.3,12.1,1.4,0.4,337.2,12.1,1.0,0.3
2025-08-22 09:05,86.28,73.8,23.06,339.3,12.0,1.4,0.2,337.2,12.1,1.0,0.3
2025-08-22 09:10,87.6,70.2,23.21,338.6,12.0,1.5,0.3,337.2,12.1,1.0,0.3
2025-08-22 09:15,83.76,69.84,23.83,340.0,11.9,1.3,0.1,337.2,12.1,1.0,0.3
2025-08-22 09:20,89.88,71.52,23.83,337.9,12.0,1.4,0.3,337.2,12.1,1.0,0.3
2025-08-22 09:25,84.0,69.6,23.76,338.6,11.9,1.3,0.1,337.2,12.1,1.0,0.3
2025-08-22 09:30,89.88,75.84,23.69,337.9,12.0,1.5,0.3,337.2,12.1,1.0,0.3
2025-08-22 09:35,86.64,71.76,23.49,338.6,12.0,1.5,0.2,337.2,12.1,1.0,0.3
2025-08-22 09:40,87.84,73.08,23.65,338.6,12.0,1.4,0.3,335.2,12.1,1.0,0.6
2025-08-22 09:45,85.68,75.72,23.78,339.3,12.0,1.3,0.2,335.2,12.1,1.0,0.6
2025-08-22 09:50,87.36,69.72,24.64,340.0,11.9,1.4,0.0,335.2,12.1,1.0,0.6
2025-08-22 09:55,87.6,65.64,23.73,338.6,12.0,1.4,0.2,335.2,12.1,1.0,0.6
2025-08-22 10:00,85.92,75.24,24.32,338.6,11.9,1.3,0.1,335.2,12.1,1.0,0.6
2025-08-22 10:05,90.96,69.48,23.65,338.6,12.1,1.6,0.2,335.2,12.1,1.0,0.6
2025-08-22 10:10,84.72,78.36,24.22,337.9,11.9,1.3,0.2,335.2,12.1,1.0,0.6
2025-08-22 10:15,89.52,74.16,24.97,337.9,11.9,1.3,0.2,337.2,12.2,1.1,0.4
2025-08-22 10:20,85.2,69.84,24.48,338.6,12.1,1.4,0.3,329.7,11.9,1.0,0.7
2025-08-22 10:25,89.64,71.4,25.49,337.2,12.0,1.3,0.3,337.2,11.9,0.7,0.2
2025-08-22 10:30,89.04,71.88,24.9,337.9,12.0,1.4,0.2,337.9,12.1,0.8,0.3
2025-08-22 10:35,88.56,70.56,24.58,338.6,11.9,1.3,0.2,329.7,12.1,1.0,0.8
2025-08-22 10:40,84.48,70.2,24.46,340.0,11.9,1.3,0.0,332.4,11.9,0.7,0.5
2025-08-22 10:45,92.52,73.32,24.02,337.2,12.0,1.6,0.3,335.9,12.0,0.9,0.3
2025-08-22 10:50,85.92,71.64,24.36,338.6,11.9,1.3,0.2,335.2,12.1,0.8,0.5
2025-08-22 10:55,88.92,76.2,24.78,337.9,12.0,1.4,0.2,329.0,11.8,0.9,0.8
2025-08-22 11:00,88.56,70.56,24.71,338.6,12.0,1.5,0.2,338.6,12.1,0.9,0.4
2025-08-22 11:05,86.64,69.0,25.34,339.3,12.0,1.2,0.2,335.2,11.8,0.6,0.3
2025-08-22 11:10,90.72,74.52,24.7,337.9,12.1,1.5,0.4,336.6,11.9,0.9,0.4
2025-08-22 11:15,87.24,70.8,24.26,337.9,11.9,1.4,0.1,335.9,12.0,0.7,0.4
2025-08-22 11:20,90.96,72.6,24.68,338.6,12.0,1.4,0.3,339.3,12.1,0.9,0.3
2025-08-22 11:25,86.16,73.8,23.96,338.6,11.9,1.2,0.1,332.4,11.9,0.7,0.6
2025-08-22 11:30,91.8,70.08,24.43,338.6,12.0,1.5,0.2,333.1,12.1,1.1,0.7
2025-08-22 11:35,87.24,67.92,24.71,339.3,12.0,1.3,0.2,339.3,12.1,0.8,0.3
2025-08-22 11:40,89.52,76.2,23.8,338.6,12.0,1.3,0.2,332.4,11.8,0.6,0.5
2025-08-22 11:45,87.72,73.56,24.64,337.9,12.1,1.6,0.3,337.2,12.0,0.9,0.3
2025-08-22 11:50,88.8,72.24,24.19,337.9,12.0,1.4,0.3,336.6,12.1,0.8,0.6
2025-08-22 11:55,88.56,75.72,24.08,338.6,12.0,1.5,0.1,338.6,11.9,0.7,0.2
2025-08-22 12:00,89.88,72.6,23.83,337.9,12.1,1.4,0.4,336.6,11.9,0.8,0.2
2025-08-22 12:05,89.88,67.92,24.17,338.6,12.0,1.4,0.2,337.9,12.2,1.0,0.3
2025-08-22 12:10,88.68,68.88,23.79,337.9,12.0,1.4,0.3,338.6,11.9,0.5,0.2
2025-08-22 12:15,92.28,75.48,24.58,337.9,12.0,1.5,0.3,333.1,12.1,0.9,0.6
2025-08-22 12:20,87.84,68.28,24.02,338.6,12.0,1.4,0.2,338.6,12.1,0.7,0.4
2025-08-22 12:25,89.4,72.12,23.69,338.6,11.9,1.4,0.1,333.1,11.9,0.9,0.5
2025-08-22 12:30,87.72,75.96,23.86,339.3,12.0,1.4,0.1,333.8,11.9,0.7,0.3
2025-08-22 12:35,90.72,75.36,25.11,338.6,12.0,1.4,0.3,337.2,12.1,0.9,0.5
2025-08-22 12:40,86.16,68.04,23.95,337.9,11.9,1.3,0.1,334.5,12.1,0.8,0.5
2025-08-22 12:45,89.28,73.44,24.06,340.0,12.0,1.4,0.1,334.5,11.8,0.7,0.5
2025-08-22 12:50,88.56,71.52,22.96,339.3,12.0,1.5,0.1,340.0,12.1,1.0,0.3
2025-08-22 12:55,86.28,69.6,23.17,338.6,11.9,1.2,0.1,335.9,11.9,0.5,0.3
2025-08-22 13:00,90.72,71.88,23.16,337.9,12.0,1.5,0.3,337.9,12.1,1.0,0.4
2025-08-22 13:05,85.8,69.24,24.08,337.9,12.0,1.3,0.3,337.9,12.1,0.7,0.4
2025-08-22 13:10,89.76,72.36,23.22,338.6,12.0,1.4,0.2,335.2,12.0,1.0,0.5
2025-08-22 13:15,86.64,66.84,22.68,337.9,12.0,1.4,0.3,336.6,12.1,0.8,0.4
2025-08-22 13:20,89.04,74.16,22.09,337.9,11.9,1.4,0.2,332.4,12.0,0.9,0.7
2025-08-22 13:25,85.08,70.32,23.05,339.3,12.0,1.4,0.2,335.2,12.1,0.8,0.6
2025-08-22 13:30,88.56,73.44,23.98,337.9,12.0,1.5,0.3,332.4,12.1,0.9,0.7
2025-08-22 13:35,85.44,72.0,24.09,338.6,12.0,1.4,0.2,337.2,11.9,0.6,0.3
2025-08-22 13:40,90.12,78.12,23.45,337.2,12.0,1.4,0.3,329.7,11.8,0.8,0.6
2025-08-22 13:45,86.52,66.12,23.8,340.0,12.1,1.5,0.2,338.6,12.2,0.9,0.4
2025-08-22 13:50,87.72,67.44,22.92,337.9,11.9,1.3,0.2,340.7,11.9,0.4,0.1
2025-08-22 13:55,89.64,72.72,23.8,338.6,12.0,1.3,0.3,331.0,12.1,1.0,0.8
2025-08-22 14:00,84.84,67.92,22.65,339.3,12.0,1.4,0.2,337.9,12.1,0.8,0.3
2025-08-22 14:05,90.84,75.96,22.86,337.9,12.0,1.5,0.3,337.2,12.0,0.7,0.3
2025-08-22 14:10,87.0,73.08,23.86,338.6,11.9,1.3,0.1,332.4,12.0,0.9,0.8
2025-08-22 14:15,89.52,76.32,23.67,340.0,12.0,1.4,0.2,335.9,12.1,1.0,0.6
2025-08-22 14:20,85.8,69.24,23.72,338.6,12.0,1.4,0.2,337.9,12.0,0.7,0.3
2025-08-22 14:25,90.24,78.84,23.54,337.9,12.0,1.5,0.3,329.7,11.9,0.7,0.7
2025-08-22 14:30,88.56,69.12,23.37,337.9,12.0,1.4,0.2,333.8,12.2,1.1,0.5
2025-08-22 14:35,86.76,69.84,23.1,337.9,11.9,1.4,0.2,337.9,11.9,0.5,0.2
2025-08-22 14:40,90.6,76.8,23.85,337.9,12.1,1.5,0.3,338.6,11.9,0.7,0.1
2025-08-22 14:45,87.12,75.48,23.12,337.9,11.9,1.3,0.2,331.7,12.0,0.8,0.7
2025-08-22 14:50,91.56,72.24,23.5,338.6,12.1,1.5,0.3,339.3,12.1,0.8,0.3
2025-08-22 14:55,87.72,70.2,23.72,337.2,11.9,1.4,0.2,337.2,12.1,0.6,0.3
2025-08-22 15:00,88.56,80.88,24.07,338.6,12.0,1.3,0.2,329.7,12.1,1.0,0.8
2025-08-22 15:05,85.08,71.76,23.46,339.3,12.1,1.4,0.3,337.9,12.1,0.8,0.4
2025-08-22 15:10,89.28,77.16,23.95,337.9,11.9,1.5,0.2,331.7,12.1,0.9,0.8
2025-08-22 15:15,78.6,76.2,24.4,339.3,11.9,1.3,0.0,331.7,12.0,0.9,0.7
2025-08-22 15:20,83.16,83.76,23.37,337.9,12.0,1.4,0.3,332.4,11.9,1.0,0.5
2025-08-22 15:25,80.4,79.32,24.06,337.9,11.9,1.4,0.1,337.9,12.1,0.8,0.4
2025-08-22 15:30,72.72,81.84,24.8,345.5,12.4,1.3,0.1,333.1,11.9,0.7,0.5
2025-08-22 15:35,71.4,78.48,23.01,347.6,12.5,1.3,0.1,334.5,12.0,0.9,0.5
2025-08-22 15:40,72.36,81.12,24.17,344.1,12.4,1.3,0.3,335.2,11.9,0.7,0.3
2025-08-22 15:45,70.8,81.6,24.38,348.3,12.6,1.3,0.2,336.6,12.1,0.9,0.4
2025-08-22 15:50,73.08,81.84,23.88,344.1,12.5,1.2,0.4,335.2,11.9,0.8,0.3
2025-08-22 15:55,74.28,83.52,22.81,347.6,12.6,1.2,0.2,335.2,12.1,1.0,0.5
2025-08-22 16:00,72.96,76.32,24.14,344.8,12.4,1.0,0.2,335.2,12.1,0.9,0.4
2025-08-22 16:05,74.52,78.84,23.43,344.8,12.6,1.3,0.3,335.9,12.1,0.9,0.4
2025-08-22 16:10,73.32,82.8,23.22,346.9,12.4,1.2,0.1,335.2,11.9,0.8,0.4
2025-08-22 16:15,73.68,81.12,23.68,347.6,12.6,1.3,0.2,334.5,12.1,1.0,0.5
2025-08-22 16:20,71.76,78.24,23.75,346.9,12.4,1.1,0.1,335.2,12.0,0.8,0.4
2025-08-22 16:25,74.88,84.48,23.38,346.9,12.6,1.2,0.3,332.4,11.9,0.9,0.6
2025-08-22 16:30,72.36,81.12,24.33,346.9,12.5,1.1,0.2,336.6,12.1,1.0,0.4
2025-08-22 16:35,74.28,81.36,24.02,346.9,12.5,1.3,0.1,333.1,11.9,0.8,0.4
2025-08-22 16:40,72.84,79.56,24.05,348.3,12.5,1.2,0.1,335.9,11.9,1.0,0.2
2025-08-22 16:45,75.72,84.24,24.64,344.8,12.4,1.3,0.1,336.6,11.9,0.7,0.3
2025-08-22 16:50,72.72,80.04,23.94,349.0,12.6,1.3,0.2,336.6,12.0,0.9,0.3
2025-08-22 16:55,74.52,78.72,24.59,344.8,12.4,1.2,0.1,335.2,12.0,1.0,0.3
2025-08-22 17:00,75.0,80.28,24.35,346.2,12.6,1.2,0.3,336.6,12.1,0.8,0.4
2025-08-22 17:05,74.4,82.44,24.91,344.8,12.4,1.2,0.2,333.1,11.9,0.8,0.5
2025-08-22 17:10,75.0,81.24,23.97,347.6,12.6,1.3,0.2,332.4,12.2,1.2,0.8
2025-08-22 17:15,73.92,78.72,25.08,344.8,12.4,1.1,0.1,337.9,12.1,0.9,0.4
2025-08-22 17:20,76.92,86.64,24.66,345.5,12.5,1.3,0.2,331.0,11.9,0.8,0.7
2025-08-22 17:25,73.08,81.72,24.13,348.3,12.6,1.2,0.2,334.5,12.1,1.1,0.5
2025-08-22 17:30,76.2,81.72,23.62,344.8,12.4,1.2,0.2,335.2,11.9,0.7,0.3
2025-08-22 17:35,74.76,82.44,23.67,346.9,12.5,1.1,0.2,333.1,11.9,0.8,0.5
2025-08-22 17:40,76.08,82.2,24.44,345.5,12.5,1.2,0.3,331.0,12.0,0.9,0.8
2025-08-22 17:45,73.44,80.64,23.86,351.0,12.5,1.1,-0.1,339.3,12.0,1.0,0.2
2025-08-22 17:50,78.24,88.32,24.8,345.5,12.5,1.2,0.3,337.9,11.9,0.7,0.1
2025-08-22 17:55,75.84,82.32,24.77,346.9,12.6,1.2,0.3,331.0,12.0,1.0,0.6
2025-08-22 18:00,76.44,77.88,24.74,346.9,12.4,1.2,0.1,340.0,11.9,0.7,0.1
2025-08-22 18:05,77.88,83.64,25.42,347.6,12.6,1.3,0.3,337.2,12.1,1.0,0.5
2025-08-22 18:10,79.08,85.2,25.6,344.1,12.4,1.3,0.2,332.4,11.9,0.9,0.6
2025-08-22 18:15,76.56,80.64,24.64,348.3,12.6,1.3,0.1,335.2,12.1,1.0,0.6
2025-08-22 18:20,79.08,80.28,25.13,345.5,12.4,1.3,0.2,337.2,12.1,0.9,0.5
2025-08-22 18:25,78.12,84.12,24.82,347.6,12.6,1.2,0.2,331.7,12.1,1.0,0.7
2025-08-22 18:30,79.32,81.12,24.61,344.8,12.4,1.3,0.1,337.2,12.0,0.9,0.4
2025-08-22 18:35,79.08,84.48,24.93,346.9,12.6,1.3,0.2,332.4,11.9,1.0,0.6
2025-08-22 18:40,79.2,83.28,24.63,344.8,12.4,1.3,0.2,334.5,12.1,0.9,0.7
2025-08-22 18:45,79.56,85.2,25.09,345.5,12.6,1.3,0.3,332.4,11.9,0.7,0.6
2025-08-22 18:50,78.24,83.88,25.53,346.9,12.4,1.3,0.0,335.9,12.0,0.9,0.3
2025-08-22 18:55,79.8,83.04,25.15,346.9,12.6,1.2,0.3,337.9,12.0,0.8,0.3
2025-08-22 19:00,79.44,84.24,25.71,346.2,12.4,1.1,0.1,332.4,12.1,1.0,0.8
2025-08-22 19:05,79.92,84.96,26.23,345.5,12.4,1.2,0.0,334.5,11.9,0.8,0.2
2025-08-22 19:10,78.24,82.32,25.85,349.0,12.6,1.2,0.1,340.7,12.1,0.8,0.1
2025-08-22 19:15,82.08,86.64,25.33,344.8,12.4,1.3,0.2,335.2,11.8,0.6,0.4
2025-08-22 19:20,78.6,82.44,25.23,350.3,12.7,1.1,0.1,335.9,12.1,1.2,0.4
2025-08-22 19:25,81.0,78.36,25.62,342.8,12.4,1.1,0.3,338.6,12.1,0.8,0.4
2025-08-22 19:30,80.28,86.04,25.52,349.0,12.6,1.3,0.2,334.5,11.9,0.9,0.5
2025-08-22 19:35,79.44,84.0,25.17,348.3,12.6,1.2,0.2,340.0,12.1,1.1,0.3
2025-08-22 19:40,80.52,84.84,26.23,345.5,12.5,1.3,0.2,337.9,12.1,1.0,0.4
2025-08-22 19:45,81.96,86.76,25.36,344.1,12.4,1.2,0.1,332.4,11.9,0.9,0.6
2025-08-22 19:50,80.4,90.48,26.49,348.3,12.6,1.3,0.2,333.1,12.1,1.2,0.7
2025-08-22 19:55,80.88,83.64,25.79,345.5,12.3,1.1,0.1,336.6,11.9,0.6,0.2
2025-08-22 20:00,81.24,90.84,26.64,346.9,12.6,1.3,0.2,331.0,11.9,1.0,0.6
2025-08-22 20:05,78.96,80.28,25.51,346.9,12.4,1.1,0.1,335.9,12.1,1.0,0.4
2025-08-22 20:10,82.32,87.36,25.55,343.4,12.4,1.2,0.2,335.2,11.9,0.6,0.4
2025-08-22 20:15,79.8,84.12,26.27,348.3,12.6,1.2,0.3,335.2,12.1,0.9,0.7
2025-08-22 20:20,81.96,86.28,25.95,344.8,12.5,1.2,0.2,333.1,11.9,0.9,0.5
2025-08-22 20:25,80.28,84.84,25.26,348.3,12.5,1.1,0.1,337.9,11.9,0.8,0.2
2025-08-22 20:30,81.72,88.44,25.25,347.6,12.6,1.3,0.3,336.6,11.9,0.8,0.2
2025-08-22 20:35,79.92,86.28,25.71,349.0,12.6,1.2,0.2,336.6,12.1,1.0,0.4
2025-08-22 20:40,82.68,90.72,25.63,345.5,12.3,1.3,0.2,338.6,11.8,0.8,0.1
2025-08-22 20:45,81.24,87.96,25.85,349.0,12.6,1.3,0.2,336.6,12.1,0.9,0.5
2025-08-22 20:50,80.88,85.56,26.64,344.8,12.4,1.3,0.2,334.5,12.0,0.9,0.4
2025-08-22 20:55,82.32,88.44,25.99,347.6,12.6,1.3,0.2,335.9,12.1,1.0,0.5
2025-08-22 21:00,81.24,87.24,25.75,345.5,12.5,1.2,0.3,334.5,12.1,1.0,0.5
2025-08-22 21:05,81.48,85.92,25.54,347.6,12.5,1.3,0.1,333.8,12.0,0.9,0.5
2025-08-22 21:10,83.04,85.56,25.89,344.1,12.4,1.3,0.2,333.8,11.9,0.8,0.5
2025-08-22 21:15,82.2,89.28,25.51,349.7,12.6,1.3,0.1,333.1,12.1,1.1,0.7
2025-08-22 21:20,81.12,83.16,25.69,345.5,12.3,1.2,0.0,337.2,12.1,0.8,0.4
2025-08-22 21:25,83.04,92.28,25.8,344.8,12.5,1.3,0.2,332.4,11.8,0.7,0.5
2025-08-22 21:30,79.32,88.44,25.67,349.0,12.6,1.2,0.1,335.2,12.1,1.1,0.5
2025-08-22 21:35,82.92,88.56,25.59,343.4,12.4,1.2,0.3,334.5,11.9,0.8,0.4
2025-08-22 21:40,80.28,90.0,25.97,346.9,12.4,1.2,-0.1,335.2,11.8,0.7,0.4
2025-08-22 21:45,81.96,87.12,25.2,347.6,12.6,1.3,0.2,335.2,12.1,1.0,0.5
2025-08-22 21:50,79.08,82.68,26.11,348.3,12.5,1.1,0.1,337.9,12.1,0.8,0.3
2025-08-22 21:55,83.28,82.32,25.88,343.4,12.4,1.3,0.2,335.2,11.8,0.4,0.1
2025-08-22 22:00,80.4,84.84,26.01,349.0,12.7,1.3,0.2,336.6,12.2,1.1,0.5
2025-08-22 22:05,81.48,82.68,25.47,344.1,12.3,1.1,0.2,337.9,12.0,0.7,0.3
2025-08-22 22:10,81.24,90.6,25.45,348.3,12.7,1.3,0.2,333.8,12.0,1.0,0.7
2025-08-22 22:15,79.2,82.68,26.0,348.3,12.5,1.2,0.2,337.9,12.1,1.0,0.3
2025-08-22 22:20,81.6,84.6,26.29,345.5,12.6,1.3,0.3,333.8,12.1,0.9,0.6
2025-08-22 22:25,79.8,86.76,25.56,346.9,12.4,1.2,0.0,335.9,11.9,0.8,0.2
2025-08-22 22:30,80.04,84.24,26.24,348.3,12.7,1.3,0.2,335.2,12.1,1.1,0.4
2025-08-22 22:35,79.68,81.24,25.96,344.1,12.4,1.2,0.3,334.5,12.0,0.9,0.5
2025-08-22 22:40,80.64,87.72,25.5,346.9,12.6,1.3,0.3,333.1,11.9,0.9,0.6
2025-08-22 22:45,77.4,86.4,26.6,349.7,12.6,1.2,0.0,338.6,12.1,0.9,0.3
2025-08-22 22:50,81.48,87.6,25.81,344.1,12.5,1.3,0.3,333.1,12.0,0.9,0.5
2025-08-22 22:55,80.04,85.08,25.01,346.2,12.4,1.2,0.1,333.8,11.9,0.9,0.6
2025-08-22 23:00,80.76,90.0,25.03,346.2,12.5,1.2,0.2,333.1,11.9,0.9,0.5
2025-08-22 23:05,78.36,85.8,26.05,349.0,12.6,1.2,0.1,339.3,12.1,0.9,0.3
2025-08-22 23:10,81.96,86.76,25.93,344.8,12.5,1.3,0.2,336.6,11.9,0.8,0.3
2025-08-22 23:15,80.16,84.6,26.31,347.6,12.6,1.2,0.2,333.8,12.1,1.1,0.7
2025-08-22 23:20,80.76,85.2,25.85,346.2,12.4,1.1,0.1,338.6,11.9,0.7,0.2
2025-08-22 23:25,80.64,87.48,26.04,346.9,12.6,1.3,0.2,337.2,12.1,0.9,0.4
2025-08-22 23:30,81.0,84.72,25.05,344.1,12.4,1.1,0.2,333.8,12.1,0.9,0.8
2025-08-22 23:35,80.04,87.72,25.15,349.0,12.6,1.2,0.2,335.9,12.1,0.9,0.5
2025-08-22 23:40,79.8,86.76,25.64,346.9,12.4,1.2,0.1,337.9,12.0,0.7,0.2
2025-08-22 23:45,80.88,89.4,25.77,345.5,12.6,1.3,0.3,331.0,12.1,1.1,0.8
2025-08-22 23:50,81.6,83.88,25.87,344.8,12.3,1.1,-0.1,334.5,12.0,0.9,0.6
2025-08-22 23:55,78.48,86.04,25.95,346.2,12.6,1.3,0.3,334.5,12.0,0.9,0.5
2025-08-23 00:00,80.28,82.68,24.54,344.8,12.4,1.1,0.2,333.1,12.1,1.0,0.8
